time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6429140567779541,0.5111860036849976,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8559991717338562,0.3569488525390625,0.339460015296936,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8460834622383118,0.3437540233135223,0.2418374866247177,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8219426274299622,0.3131836354732513,0.2985126376152038,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7272010445594788,0.2142296135425567,0.9746314287185668,284.885498046875,284.95001220703125,300.44580078125,293.830810546875,298.8034973144531,297.439697265625,284.8875732421875,1.0,0.5351131558418274,0.794197142124176,0.794197142124176,1.0,1.0,-2.8402061462402344,1.2869102954864502,1.5532959699630735,0.6430336833000183,0.8992519974708557,0.8992519974708557,0.0,130.0399932861328,142.0,57759.92578125,0.0,1931.8673095703125,1.0,279.4803771972656,283.1524963378906,296.8788146972656,300.66845703125,293.1499938964844,293.1499938964844,279.1499938964844,37624.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888351917266846,1.0,0.0,0.0,3.756755828857422,3.756781101226807,9.417144042345172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9253.1748046875,0.0,1667.7264404296875,1895.4371337890625,0.0,3299.3125,0.9289088845252992,1.0,0.0,3.0,1.0,0.0
17918580,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.643902063369751,0.5147457122802734,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8551450967788696,0.3583081364631653,0.3407796323299408,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.84469074010849,0.3443263173103332,0.242265909910202,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8208931684494019,0.3140382468700409,0.2993649840354919,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7261159420013428,0.214626595377922,0.976685643196106,284.8392333984375,284.95001220703125,300.4755249023437,293.8358154296875,298.8114929199219,297.4296569824219,284.82781982421875,1.0,0.53731769323349,0.7927678823471069,0.7927678823471069,1.0,1.0,-2.850078821182251,1.2913801670074463,1.558698654174805,0.6452469825744629,0.8462982773780823,0.8462982773780823,0.0,131.48817443847656,142.0,58577.609375,0.0,1954.7569580078125,1.0,279.2668151855469,283.07586669921875,296.9021911621094,300.8529968261719,293.1499938964844,293.1499938964844,279.1499938964844,39310.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963009715080261,1.0,0.0,0.0,3.700237274169922,3.700262308120728,9.135923164649284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.65234375,0.0,1614.8909912109375,1895.4371337890625,0.0,3369.079833984375,0.9164937138557434,1.0,0.0,3.0,1.0,0.0
17918640,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.6444932222366333,0.5185599327087402,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8541049957275391,0.3595521748065948,0.3420239090919494,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8431154489517212,0.3447688221931457,0.2426309883594513,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8196597099304199,0.3147788941860199,0.3001392781734466,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7248467803001404,0.2149199992418289,0.9783781170845032,284.8396911621094,284.95001220703125,300.5052795410156,293.8409118652344,298.8180847167969,297.41705322265625,284.84686279296875,1.0,0.539509654045105,0.7913386821746826,0.7913386821746826,1.0,1.0,-2.859563112258911,1.295655608177185,1.563907504081726,0.6473629474639893,0.8033039569854736,0.8033039569854736,0.0,133.00933837890625,145.0,57784.3046875,0.0,1977.5152587890625,1.0,279.1837463378906,283.0884094238281,296.8730163574219,300.7236328125,293.1499938964844,293.1499938964844,279.45001220703125,45074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981873393058777,1.0,0.0,0.0,3.521456718444824,3.5214810371398926,8.2744281826308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8240.158203125,0.0,1460.308837890625,1895.4371337890625,0.0,3386.681884765625,0.8778592944145203,1.0,0.0,3.0,1.0,0.0
17918700,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6458584070205688,0.522079348564148,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8533475399017334,0.3611975610256195,0.3434062004089355,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8418390154838562,0.3456648588180542,0.2431116551160812,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8186768293380737,0.3158665895462036,0.3010248243808746,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7237763404846191,0.2154432535171508,0.9803401827812196,284.9908752441406,284.95001220703125,300.5350952148437,293.84600830078125,298.82891845703125,297.4119873046875,285.0028076171875,1.0,0.5417157411575317,0.7899094223976135,0.7899094223976135,1.0,1.0,-2.8694517612457275,1.3001281023025513,1.5693237781524658,0.6495407819747925,0.892816960811615,0.892816960811615,0.0,134.46206665039062,145.0,57674.421875,0.0,2000.7413330078125,1.0,279.3611145019531,283.2447814941406,296.794677734375,300.4015808105469,293.1499938964844,293.1499938964844,279.45001220703125,36491.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886542916297913,1.0,0.0,0.0,3.521501064300537,3.521523952484131,8.274637366412207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8451.08203125,0.0,1398.396240234375,1895.4371337890625,0.0,3297.6201171875,0.8804593086242676,1.0,0.0,3.0,1.0,0.0
17918760,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6477419137954712,0.5248211622238159,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8532945513725281,0.3631148040294647,0.3451436460018158,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8412956595420837,0.3468673527240753,0.2438896596431732,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8183501362800598,0.3171988427639007,0.3022223711013794,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7232850790023804,0.2161541879177093,0.98334002494812,285.0386047363281,284.95001220703125,300.5649108886719,293.8511657714844,298.8426208496094,297.4122619628906,285.0382385253906,1.0,0.5440008044242859,0.788404643535614,0.788404643535614,1.0,1.0,-2.8808131217956543,1.3052877187728882,1.5755255222320557,0.6520798206329346,0.9497655630111694,0.9497655630111694,0.0,135.7369384765625,133.0,57984.10546875,0.0,2025.668701171875,1.0,279.4498596191406,283.2824401855469,296.8066101074219,300.4781188964844,293.1499938964844,293.1499938964844,279.1499938964844,32412.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839659094810486,1.0,0.0,0.0,3.617917537689209,3.617940664291382,8.733948106964817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.5751953125,0.0,1471.1588134765625,1895.4371337890625,0.0,3253.7353515625,0.8979343175888062,1.0,0.0,3.0,1.0,0.0
17918820,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.6494461297988892,0.5229343175888062,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8556672930717468,0.3648101091384887,0.3468493819236755,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8430805802345276,0.3478178381919861,0.2446457892656326,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8202686309814453,0.3183360695838928,0.303388774394989,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7247552275657654,0.2167410105466842,0.9862295389175416,284.9326477050781,284.95001220703125,300.5947570800781,293.8562927246094,298.8547668457031,297.41015625,284.9174194335937,1.0,0.5441656112670898,0.7868998646736145,0.7868998646736145,1.0,1.0,-2.88639760017395,1.3076164722442627,1.578781008720398,0.6533223986625671,0.8973708748817444,0.8973708748817444,0.0,135.3695526123047,133.0,59026.1875,0.0,2033.0806884765625,1.0,279.2659912109375,283.1472473144531,296.8925170898437,300.8122253417969,293.1499938964844,293.1499938964844,279.1499938964844,34230.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916803002357483,1.0,0.0,0.0,3.6660468578338623,3.666070699691773,8.967870712695003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.958984375,0.0,1537.7939453125,1895.4371337890625,0.0,3325.91796875,0.906089961528778,1.0,0.0,3.0,1.0,0.0
17918880,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6510873436927795,0.5188686847686768,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8589297533035278,0.3661068975925445,0.3481747508049011,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.845658004283905,0.3483137488365173,0.2450853586196899,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8229673504829407,0.3191109597682953,0.30421182513237,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7268999814987183,0.2170671224594116,0.987953007221222,284.8795166015625,284.95001220703125,300.62457275390625,293.8614501953125,298.865234375,297.4052124023437,284.88250732421875,1.0,0.5432969331741333,0.785395085811615,0.785395085811615,1.0,1.0,-2.886702299118042,1.3074188232421875,1.579283595085144,0.6531091332435608,0.8408534526824951,0.8408534526824951,0.0,134.12777709960938,136.0,58647.08203125,0.0,2027.467529296875,1.0,279.18365478515625,283.10699462890625,296.89727783203125,300.762939453125,293.1499938964844,293.1499938964844,279.45001220703125,39973.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958905935287476,1.0,0.0,0.0,3.5665271282196045,3.5665512084960938,8.487589866490453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.81640625,0.0,1471.3199462890625,1895.4371337890625,0.0,3365.2490234375,0.8863126039505005,1.0,0.0,3.0,1.0,0.0
17918940,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.6536904573440552,0.5174084901809692,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8607704043388367,0.3676385283470154,0.3494590222835541,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8468568921089172,0.3490648567676544,0.2454823404550552,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8243451118469238,0.3200806379318237,0.3049899339675903,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7278905510902405,0.2175242304801941,0.9895297288894652,284.9937438964844,284.95001220703125,300.65435791015625,293.8665771484375,298.8799133300781,297.40771484375,285.0063781738281,1.0,0.5437146425247192,0.7838902473449707,0.7838902473449707,1.0,1.0,-2.889785051345825,1.3086005449295044,1.5811845064163208,0.6533840894699097,0.9088857173919678,0.9088857173919678,0.0,133.78504943847656,136.0,58101.77734375,0.0,2030.8907470703125,1.0,279.36248779296875,283.2362060546875,296.82928466796875,300.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,35824.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884432911872864,1.0,0.0,0.0,3.5580508708953857,3.5580739974975586,8.447294135294214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8507.3447265625,0.0,1431.9735107421875,1895.4371337890625,0.0,3295.646240234375,0.8872185349464417,1.0,0.0,3.0,1.0,0.0
17919000,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.6568982601165771,0.5164186954498291,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8626251816749573,0.3694937229156494,0.3510687351226806,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8481071591377258,0.3501742780208587,0.2461441308259964,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8257259130477905,0.3213341534137726,0.3060495257377624,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7288982272148132,0.2181967049837112,0.9920782446861268,285.04229736328125,284.95001220703125,300.68408203125,293.87164306640625,298.8977355957031,297.4159545898437,285.0406188964844,1.0,0.5444718599319458,0.7823854684829712,0.7823854684829712,1.0,1.0,-2.895657777786255,1.3111010789871216,1.5845566987991333,0.6544579267501831,0.9690706133842468,0.9690706133842468,0.0,133.698486328125,139.0,58408.6171875,0.0,2040.20947265625,1.0,279.44952392578125,283.2724609375,296.8385314941406,300.53985595703125,293.1499938964844,293.1499938964844,279.1499938964844,31870.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847399353981018,1.0,0.0,0.0,3.6552796363830566,3.6553030014038086,8.915270086617966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9261.875,0.0,1508.10498046875,1895.4371337890625,0.0,3260.983642578125,0.9061112999916076,1.0,0.0,3.0,1.0,0.0
17919060,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.659534752368927,0.516048789024353,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8641883730888367,0.3711363673210144,0.3527371883392334,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8490836024284363,0.351040631532669,0.2468509525060653,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8268418908119202,0.3224012553691864,0.3071627616882324,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7296990752220154,0.2187571823596954,0.9949066638946532,284.9305419921875,284.95001220703125,300.7137451171875,293.8766784667969,298.912841796875,297.4193115234375,284.9155578613281,1.0,0.5455327033996582,0.7809699773788452,0.7809699773788452,1.0,1.0,-2.902805089950561,1.3142197132110596,1.588585376739502,0.6559135317802429,0.9125334620475768,0.9125334620475768,0.0,133.8533477783203,139.0,59480.82421875,0.0,2052.879150390625,1.0,279.2639465332031,283.1326904296875,296.9199523925781,300.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929443955421448,1.0,0.0,0.0,3.705947399139404,3.7059717178344727,9.164141943074356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.0390625,0.0,1580.6304931640625,1895.4371337890625,0.0,3337.732177734375,0.9149349927902222,1.0,0.0,3.0,1.0,0.0
17919120,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6612213253974915,0.5170738697052002,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8647114038467407,0.3723979890346527,0.3540817499160766,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.84902024269104,0.35147225856781,0.247283861041069,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8270212411880493,0.3231211900711059,0.3079878687858581,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7296850085258484,0.2190631777048111,0.9968205094337464,284.879150390625,284.95001220703125,300.7433166503906,293.8816223144531,298.9232788085937,297.41424560546875,284.88262939453125,1.0,0.5467718839645386,0.7795544266700745,0.7795544266700745,1.0,1.0,-2.9094672203063965,1.3170963525772097,1.5923707485198977,0.6572620868682861,0.856659471988678,0.856659471988678,0.0,134.4188995361328,142.0,59283.81640625,0.0,2066.826904296875,1.0,279.1827392578125,283.0924987792969,296.9219055175781,300.8208923339844,293.1499938964844,293.1499938964844,279.45001220703125,39260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974350690841675,1.0,0.0,0.0,3.618211030960083,3.618235349655152,8.735365781831206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.8115234375,0.0,1522.271240234375,1895.4371337890625,0.0,3379.663330078125,0.897944986820221,1.0,0.0,3.0,1.0,0.0
17919180,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.6632088422775269,0.5187183618545532,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8648427724838257,0.3738927543163299,0.3553701043128967,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8485727906227112,0.3521565794944763,0.2476635426282882,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8268404006958008,0.3240306973457336,0.3087499439716339,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7293369770050049,0.2194795608520507,0.998443841934204,284.9931640625,284.95001220703125,300.7727355957031,293.8865051269531,298.9355163574219,297.4123840332031,285.0063171386719,1.0,0.5481598973274231,0.7781389355659485,0.7781389355659485,1.0,1.0,-2.916313409805298,1.320063829421997,1.5962495803833008,0.6586154103279114,0.923984944820404,0.923984944820404,0.0,135.18089294433594,142.0,58740.73828125,0.0,2082.121826171875,1.0,279.36505126953125,283.2206420898437,296.85382080078125,300.5293273925781,293.1499938964844,293.1499938964844,279.45001220703125,35643.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904494643211365,1.0,0.0,0.0,3.6136891841888414,3.613712787628174,8.713544730198919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.9921875,0.0,1490.5037841796875,1895.4371337890625,0.0,3314.410888671875,0.8993247151374817,1.0,0.0,3.0,1.0,0.0
17919240,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.6657310128211975,0.5200198292732239,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8654232025146484,0.3757297098636627,0.3569805920124054,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8485956192016602,0.3532201647758484,0.2483057379722595,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8270576000213623,0.3252388536930084,0.3097864985466003,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7293329834938049,0.2201087921857834,1.0009310245513916,285.0463256835937,284.95001220703125,300.80206298828125,293.8912658691406,298.95074462890625,297.4161376953125,285.0449523925781,1.0,0.5497414469718933,0.7767234444618225,0.7767234444618225,1.0,1.0,-2.9248173236846924,1.3238245248794556,1.6009926795959473,0.6603776216506958,0.98792165517807,0.98792165517807,0.0,135.90206909179688,145.0,59070.5078125,0.0,2100.086181640625,1.0,279.4501647949219,283.2603759765625,296.8627624511719,300.6059265136719,293.1499938964844,293.1499938964844,279.1499938964844,31893.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872128129005432,1.0,0.0,0.0,3.708707571029663,3.708731651306152,9.177798006021476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.033203125,0.0,1568.2523193359375,1895.4371337890625,0.0,3284.1328125,0.9180245399475098,1.0,0.0,3.0,1.0,0.0
17919300,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.6676794290542603,0.5215485095977783,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8659282922744751,0.3773570954799652,0.358657568693161,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8485583066940308,0.3540487289428711,0.2490015625953674,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8272113800048828,0.3262649178504944,0.3108832240104675,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7292874455451965,0.2206221669912338,1.0036700963974,284.9347229003906,284.95001220703125,300.8312072753906,293.8959350585937,298.9633178710937,297.41522216796875,284.9197082519531,1.0,0.5514801144599915,0.7753078937530518,0.7753078937530518,1.0,1.0,-2.934117555618286,1.3279534578323364,1.6061640977859497,0.6623771786689758,0.9331749081611632,0.9331749081611632,0.0,136.72837829589844,145.0,60224.05859375,0.0,2120.02587890625,1.0,279.2612609863281,283.119140625,296.9427490234375,300.9390563964844,293.1499938964844,293.1499938964844,279.1499938964844,33726.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957318067550659,1.0,0.0,0.0,3.762777805328369,3.762802600860596,9.447359161640634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9254.1591796875,0.0,1644.7635498046875,1895.4371337890625,0.0,3363.766845703125,0.927732229232788,1.0,0.0,3.0,1.0,0.0
17919360,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6686854958534241,0.5241652727127075,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8655647039413452,0.3785940110683441,0.3600029945373535,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8476551175117493,0.3544369041919708,0.2494211792945861,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8265888094902039,0.3269372582435608,0.3116864860057831,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7285603284835815,0.2208719104528427,1.005446434020996,284.88201904296875,284.95001220703125,300.86016845703125,293.90045166015625,298.9713134765625,297.4061279296875,284.88494873046875,1.0,0.553272008895874,0.7737916707992554,0.7737916707992554,1.0,1.0,-2.9424874782562256,1.3316010236740112,1.6108864545822144,0.6641295552253723,0.8780674338340759,0.8780674338340759,0.0,137.8604736328125,148.0,60148.87890625,0.0,2140.01611328125,1.0,279.1810607910156,283.07666015625,296.9435729980469,300.8909912109375,293.1499938964844,293.1499938964844,279.45001220703125,38406.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004198312759399,1.0,0.0,0.0,3.6874303817749023,3.687455177307129,9.072791726794094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8509.2548828125,0.0,1593.405517578125,1895.4371337890625,0.0,3407.497802734375,0.913743019104004,1.0,0.0,3.0,1.0,0.0
17919420,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6699787974357605,0.5271735191345215,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8649296760559082,0.3800409436225891,0.3612717688083648,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.846485435962677,0.3550512790679931,0.2497722804546356,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8257141709327698,0.32777801156044,0.3124089539051056,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.727588951587677,0.221213161945343,1.0068516731262207,284.9913635253906,284.95001220703125,300.8889465332031,293.9048156738281,298.9810485839844,297.4003295898437,285.0050048828125,1.0,0.5551049113273621,0.7722753882408142,0.7722753882408142,1.0,1.0,-2.95060658454895,1.3351274728775024,1.6154791116714478,0.665771484375,0.941338837146759,0.941338837146759,0.0,139.10794067382812,148.0,59529.24609375,0.0,2160.26025390625,1.0,279.3681030273437,283.2020568847656,296.875244140625,300.60015869140625,293.1499938964844,293.1499938964844,279.45001220703125,35631.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937589526176453,1.0,0.0,0.0,3.682551145553589,3.682575464248657,9.048797551258758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.6337890625,0.0,1566.9034423828125,1895.4371337890625,0.0,3345.34228515625,0.9144960641860962,1.0,0.0,3.0,1.0,0.0
17919480,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6718832850456238,0.5296167135238647,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8648616075515747,0.3818478286266327,0.3628602623939514,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8458959460258484,0.3560630977153778,0.2503829002380371,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8253421187400818,0.3289317488670349,0.3134020268917084,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7270485162734985,0.2217740267515182,1.0090854167938232,285.046142578125,284.95001220703125,300.9175109863281,293.90899658203125,298.99420166015625,297.4009094238281,285.0451354980469,1.0,0.5570419430732727,0.770759105682373,0.770759105682373,1.0,1.0,-2.960062265396118,1.3392915725708008,1.620770812034607,0.6677334904670715,1.0,1.0,0.0,140.2349395751953,151.0,59829.08984375,0.0,2182.321044921875,1.0,279.45098876953125,283.2428283691406,296.8835144042969,300.6782531738281,293.1499938964844,293.1499938964844,279.1499938964844,32272.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908354043960571,1.0,0.0,0.0,3.773136615753174,3.773161172866821,9.499447628513736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9457.78515625,0.0,1645.7000732421875,1895.4371337890625,0.0,3318.01953125,0.9322111010551452,1.0,0.0,3.0,1.0,0.0
17919540,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.6732903122901917,0.5320602059364319,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8648568391799927,0.3834633231163025,0.3645283877849579,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8453816771507263,0.3568632006645202,0.2510588467121124,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8250313401222229,0.3299208879470825,0.3144667148590088,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7265737056732178,0.2222315967082977,1.011599063873291,284.9408569335937,284.95001220703125,300.9458312988281,293.9130249023437,299.0050354003906,297.39764404296875,284.9257507324219,1.0,0.5590645670890808,0.7692428827285767,0.7692428827285767,1.0,1.0,-2.970118999481201,1.3437284231185913,1.62639057636261,0.6698797941207886,0.9543247818946838,0.9543247818946838,0.0,141.3924102783203,151.0,61023.7890625,0.0,2205.712158203125,1.0,279.2584533691406,283.10675048828125,296.9608764648437,301.0082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33755.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993633985519409,1.0,0.0,0.0,3.822410821914673,3.8224360942840576,9.749178389029112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9353.0,0.0,1715.9915771484375,1895.4371337890625,0.0,3397.649658203125,0.941468358039856,1.0,0.0,3.0,1.0,0.0
17919600,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6737539768218994,0.5354171991348267,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8641008138656616,0.3846733868122101,0.3658645749092102,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8441212773323059,0.3572099506855011,0.2514611482620239,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8240476846694946,0.3305452764034271,0.3152394592761993,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7255077362060547,0.2224202007055282,1.013159990310669,284.8847351074219,284.95001220703125,300.9739074707031,293.9168395996094,299.0113830566406,297.3863220214844,284.887451171875,1.0,0.5610801577568054,0.7677266001701355,0.7677266001701355,1.0,1.0,-2.9790520668029785,1.3476136922836304,1.631438374519348,0.6717543005943298,0.8981428742408752,0.8981428742408752,0.0,142.80213928222656,154.0,61045.1484375,0.0,2228.547607421875,1.0,279.1805725097656,283.0608825683594,296.9598999023437,300.958984375,293.1499938964844,293.1499938964844,278.8500061035156,37898.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039962887763976,1.0,0.0,0.0,3.7570550441741934,3.757080554962158,9.418644708603096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.8935546875,0.0,1670.1876220703125,1895.4371337890625,0.0,3440.806396484375,0.9296388030052184,1.0,0.0,3.0,1.0,0.0
17919660,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.6741793751716614,0.539106547832489,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8630896210670471,0.3859333097934723,0.3670880794525146,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8426083326339722,0.3576058149337768,0.251766175031662,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.822823703289032,0.3311979174613952,0.3159002959728241,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7242069840431213,0.222603753209114,1.01425302028656,284.8370056152344,284.95001220703125,301.0016784667969,293.9204406738281,299.0180358886719,297.3759155273437,284.8265991210937,1.0,0.5630793571472168,0.7661235332489014,0.7661235332489014,1.0,1.0,-2.98743224143982,1.351210117340088,1.6362221240997314,0.6734293103218079,0.8437334299087524,0.8437334299087524,0.0,144.3024444580078,154.0,61801.34765625,0.0,2250.9921875,1.0,278.96697998046875,282.9834289550781,296.9805908203125,301.1407470703125,293.1499938964844,293.1499938964844,278.8500061035156,39567.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107768535614014,1.0,0.0,0.0,3.700080394744873,3.700105428695679,9.135147820416024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9486.517578125,0.0,1616.6588134765625,1895.4371337890625,0.0,3503.81201171875,0.9165023565292358,1.0,0.0,3.0,1.0,0.0
17919720,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.6742211580276489,0.5430113673210144,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8619210124015808,0.3870827853679657,0.3682371973991394,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8409439921379089,0.3578784763813019,0.252008855342865,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8214466571807861,0.3317424654960632,0.3164851367473602,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7227499485015869,0.2226920872926712,1.0150089263916016,284.85223388671875,284.95001220703125,301.0291748046875,293.923828125,299.0232238769531,297.36309814453125,284.86199951171875,1.0,0.5650569200515747,0.7645204663276672,0.7645204663276672,1.0,1.0,-2.995411872863769,1.3546024560928345,1.6408092975616455,0.6750035285949707,0.8110122084617615,0.8110122084617615,0.0,145.8660888671875,157.0,60956.87109375,0.0,2273.159912109375,1.0,278.8842163085937,283.0119934082031,296.9506530761719,300.9991455078125,293.1499938964844,293.1499938964844,279.1499938964844,44670.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121811985969543,1.0,0.0,0.0,3.5151736736297607,3.515197992324829,8.244928153544606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8634.3818359375,0.0,1450.758056640625,1895.4371337890625,0.0,3516.835205078125,0.8784530162811279,1.0,0.0,3.0,1.0,0.0
17919780,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6750779747962952,0.5465344786643982,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8610976934432983,0.3886651396751404,0.3695561587810516,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8396283984184265,0.358623057603836,0.2523871958255768,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8203704357147217,0.3326558768749237,0.3172064423561096,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7215381264686584,0.2230260372161865,1.016125202178955,284.98687744140625,284.95001220703125,301.0563659667969,293.9269714355469,299.03271484375,297.3582763671875,284.9979553222656,1.0,0.5670483708381653,0.7629173994064331,0.7629173994064331,1.0,1.0,-3.0038931369781494,1.3582348823547363,1.6456583738327026,0.6766589879989624,0.8910531401634216,0.8910531401634216,0.0,147.333251953125,157.0,60774.93359375,0.0,2295.845458984375,1.0,279.0615234375,283.1486511230469,296.8764343261719,300.6842041015625,293.1499938964844,293.1499938964844,279.1499938964844,36674.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029896855354308,1.0,0.0,0.0,3.52956485748291,3.529587984085083,8.312576369462477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8848.4560546875,0.0,1408.143310546875,1895.4371337890625,0.0,3431.436767578125,0.8815574645996094,1.0,0.0,3.0,1.0,0.0
17919840,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6764647960662842,0.5492796301841736,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8609614372253418,0.3905267715454101,0.3712343871593475,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8390053510665894,0.3596748411655426,0.2530570924282074,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8199180960655212,0.3338183164596557,0.3182392120361328,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7208832502365112,0.2235514670610427,1.01827871799469,285.0373229980469,284.95001220703125,301.08319091796875,293.9298400878906,299.044921875,297.3587341308594,285.0356140136719,1.0,0.5691182613372803,0.761314332485199,0.761314332485199,1.0,1.0,-3.013843297958374,1.3625608682632446,1.6512824296951294,0.678686261177063,0.9501428008079528,0.9501428008079528,0.0,148.6134033203125,145.0,61114.984375,0.0,2320.34033203125,1.0,279.1493225097656,283.18914794921875,296.88739013671875,300.75653076171875,293.1499938964844,293.1499938964844,278.8500061035156,32315.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898556113243103,1.0,0.0,0.0,3.619596242904663,3.619619369506836,8.742055683796934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9637.736328125,0.0,1472.269775390625,1895.4371337890625,0.0,3390.12158203125,0.898555338382721,1.0,0.0,3.0,1.0,0.0
17919900,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6775840520858765,0.5474638938903809,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8631578087806702,0.3921225666999817,0.372867614030838,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8405473828315735,0.3604367971420288,0.2536956965923309,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8215680122375488,0.3347533643245697,0.3192311227321625,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7220807671546936,0.2239350080490112,1.0203006267547607,284.92486572265625,284.95001220703125,301.1096496582031,293.9324645996094,299.05499267578125,297.35614013671875,284.9110107421875,1.0,0.5690865516662598,0.7597112655639648,0.7597112655639648,1.0,1.0,-3.018033981323242,1.3640764951705933,1.653957486152649,0.6794481873512268,0.8910857439041138,0.8910857439041138,0.0,148.19769287109375,145.0,62090.26953125,0.0,2325.770751953125,1.0,278.9662170410156,283.0520324707031,296.9671325683594,301.0870666503906,293.1499938964844,293.1499938964844,278.8500061035156,34561.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905963122844696,1.0,0.0,0.0,3.66064715385437,3.66067099571228,8.941472060541855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9529.076171875,0.0,1534.2528076171875,1895.4371337890625,0.0,3459.10302734375,0.9050013422966005,1.0,0.0,3.0,1.0,0.0
17919960,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.678657591342926,0.5435492992401123,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8661689758300781,0.3933307826519012,0.3740986585617065,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8427852988243103,0.3607678413391113,0.2540093064308166,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.823918879032135,0.3353409171104431,0.3198666572570801,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7238816022872925,0.2240718752145767,1.0211329460144043,284.8868408203125,284.95001220703125,301.1357421875,293.9347839355469,299.0632019042969,297.3507080078125,284.89178466796875,1.0,0.5680370330810547,0.7580881714820862,0.7580881714820862,1.0,1.0,-3.0169591903686523,1.3630789518356323,1.6538801193237305,0.6787576079368591,0.8446300029754639,0.8446300029754639,0.0,146.89210510253906,148.0,61708.8515625,0.0,2317.101318359375,1.0,278.8834533691406,283.0272521972656,296.96728515625,301.023681640625,293.1499938964844,293.1499938964844,279.1499938964844,39636.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096776247024536,1.0,0.0,0.0,3.552462100982666,3.552485704421997,8.420777248829836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.51953125,0.0,1453.82080078125,1895.4371337890625,0.0,3493.611328125,0.8850750923156738,1.0,0.0,3.0,1.0,0.0
17920020,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.6806855797767639,0.5421984195709229,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8678269982337952,0.3947892189025879,0.3753118813037872,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8437554836273193,0.3613596856594085,0.2542987465858459,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8250465989112854,0.336132287979126,0.3204778432846069,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7246088981628418,0.224345251917839,1.0218950510025024,284.98846435546875,284.95001220703125,301.16143798828125,293.936767578125,299.07537841796875,297.3525085449219,285.00054931640625,1.0,0.5682804584503174,0.7564650774002075,0.7564650774002075,1.0,1.0,-3.0187783241271973,1.3635069131851196,1.6552715301513672,0.6785680651664734,0.904601275920868,0.904601275920868,0.0,146.51820373535156,148.0,61055.5703125,0.0,2318.47900390625,1.0,279.0626525878906,283.1410522460937,296.9002380371094,300.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,35969.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024807810783386,1.0,0.0,0.0,3.552142143249512,3.552165269851685,8.419261234848818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.77734375,0.0,1426.773193359375,1895.4371337890625,0.0,3426.69775390625,0.8856788873672485,1.0,0.0,3.0,1.0,0.0
17920080,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6832951307296753,0.5413385629653931,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8694789409637451,0.39656862616539,0.37685027718544,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8447558879852295,0.362296313047409,0.2548436522483825,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8261634111404419,0.3372009098529815,0.3213653862476349,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7253403663635254,0.2248263359069824,1.023601531982422,285.0322265625,284.95001220703125,301.1867370605469,293.9384765625,299.0904235839844,297.3598937988281,285.0304260253906,1.0,0.5688639879226685,0.7548419833183289,0.7548419833183289,1.0,1.0,-3.023362636566162,1.365231156349182,1.6581315994262695,0.6791682243347168,0.9590646624565125,0.9590646624565125,0.0,146.41810607910156,151.0,61327.66015625,0.0,2326.271728515625,1.0,279.1496887207031,283.1748962402344,296.9070129394531,300.7972106933594,293.1499938964844,293.1499938964844,278.8500061035156,32154.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990210294723511,1.0,0.0,0.0,3.645150423049927,3.645173788070679,8.86592772531003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9672.865234375,0.0,1499.04736328125,1895.4371337890625,0.0,3394.456787109375,0.90378737449646,1.0,0.0,3.0,1.0,0.0
17920140,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.685303270816803,0.5411103367805481,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8708332777023315,0.3981208503246307,0.3784414827823639,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8454868793487549,0.3629838526248932,0.2554289400577545,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8270190954208374,0.3380756080150604,0.3223021626472473,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.725866973400116,0.2251926064491272,1.025572419166565,284.9214782714844,284.95001220703125,301.2115783691406,293.9398193359375,299.1025085449219,297.3623046875,284.90777587890625,1.0,0.5697494149208069,0.7532188892364502,0.7532188892364502,1.0,1.0,-3.0291993618011475,1.3675371408462524,1.6616623401641846,0.6801231503486633,0.8998032212257385,0.8998032212257385,0.0,146.5736541748047,151.0,62348.3046875,0.0,2337.680419921875,1.0,278.9649658203125,283.0390930175781,296.98077392578125,301.11944580078125,293.1499938964844,293.1499938964844,278.8500061035156,34405.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068087339401244,1.0,0.0,0.0,3.686224937438965,3.686249017715454,9.066861252904346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9563.2939453125,0.0,1561.7972412109375,1895.4371337890625,0.0,3466.9638671875,0.9106987714767456,1.0,0.0,3.0,1.0,0.0
17920200,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6863661408424377,0.5422559380531311,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8711867928504944,0.3992963433265686,0.3797007203102112,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8452481031417847,0.3632530868053436,0.2557429671287536,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8269916772842407,0.3386125564575195,0.3229500651359558,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7256268858909607,0.2253155261278152,1.026645302772522,284.87872314453125,284.95001220703125,301.2359313964844,293.9408264160156,299.10992431640625,297.3565673828125,284.882568359375,1.0,0.5708081126213074,0.7515957355499268,0.7515957355499268,1.0,1.0,-3.0345377922058105,1.369591474533081,1.6649463176727295,0.6809662580490112,0.8481190204620361,0.8481190204620361,0.0,147.15257263183594,154.0,62024.51171875,0.0,2350.408203125,1.0,278.8834228515625,283.00592041015625,296.9774475097656,301.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,39783.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910835862159729,1.0,0.0,0.0,3.589315891265869,3.589340209960937,8.596401244176377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8766.5439453125,0.0,1494.5318603515625,1895.4371337890625,0.0,3504.359375,0.8916766047477722,1.0,0.0,3.0,1.0,0.0
17920260,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6877873539924622,0.5439451932907104,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8712221384048462,0.4007452726364136,0.3809294998645782,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8447065353393555,0.3638069331645965,0.2560237944126129,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8266749978065491,0.3393689393997192,0.3235569596290588,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7251171469688416,0.2255695611238479,1.0275088548660278,284.9927673339844,284.95001220703125,301.25982666015625,293.94146728515625,299.1192932128906,297.3546447753906,285.0044250488281,1.0,0.5720161199569702,0.7500768303871155,0.7500768303871155,1.0,1.0,-3.040148496627808,1.371806025505066,1.668342351913452,0.6818615198135376,0.9161589741706848,0.9161589741706848,0.0,147.9163360595703,154.0,61492.9375,0.0,2364.63671875,1.0,279.06396484375,283.13214111328125,296.908447265625,300.76055908203125,293.1499938964844,293.1499938964844,279.1499938964844,35691.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903956413269043,1.0,0.0,0.0,3.587568521499634,3.5875918865203857,8.588033324485878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.2978515625,0.0,1462.544189453125,1895.4371337890625,0.0,3440.435302734375,0.8935254812240601,1.0,0.0,3.0,1.0,0.0
17920320,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6897069811820984,0.545275866985321,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717085123062134,0.4025263488292694,0.3824952840805053,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8446224331855774,0.3647181689739227,0.2565698027610779,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8267523646354675,0.3404112756252289,0.3244461715221405,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7249506711959839,0.2260272800922393,1.029259443283081,285.0364685058594,284.95001220703125,301.2832336425781,293.9417419433594,299.13134765625,297.35797119140625,285.0347900390625,1.0,0.573419988155365,0.7485578656196594,0.7485578656196594,1.0,1.0,-3.0474565029144287,1.3748270273208618,1.6726295948028564,0.6831754446029663,0.9718778133392334,0.9718778133392334,0.0,148.6334991455078,157.0,61782.0,0.0,2381.79736328125,1.0,279.1501159667969,283.165771484375,296.9141845703125,300.8334350585937,293.1499938964844,293.1499938964844,278.8500061035156,32113.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009128212928772,1.0,0.0,0.0,3.680598735809326,3.680622577667236,9.039205792760184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.6103515625,0.0,1538.152587890625,1895.4371337890625,0.0,3412.092041015625,0.9115797877311708,1.0,0.0,3.0,1.0,0.0
