time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9990000128746032,0.6910105347633362,0.5468692779541016,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8720877170562744,0.4040749371051788,0.3841088414192199,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8444498181343079,0.365379273891449,0.2571542859077453,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8267412781715393,0.341257095336914,0.325380265712738,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7247225046157837,0.2263628393411636,1.031219482421875,284.9259033203125,284.95001220703125,301.3061218261719,293.94158935546875,299.14044189453125,297.3564453125,284.9120788574219,1.0,0.574976921081543,0.7470389008522034,0.7470389008522034,1.0,1.0,-3.0554940700531006,1.378178954124451,1.67731511592865,0.6847089529037476,0.914417803287506,0.914417803287506,0.0,149.46945190429688,157.0,62882.3984375,0.0,2400.998779296875,1.0,278.9631652832031,283.02899169921875,296.9859313964844,301.15777587890625,293.1499938964844,293.1499938964844,278.8500061035156,34163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090221524238586,1.0,0.0,0.0,3.725598335266113,3.7256228923797607,9.261586342290684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9630.7724609375,0.0,1604.8841552734375,1895.4371337890625,0.0,3487.52685546875,0.9195054173469543,1.0,0.0,3.0,1.0,0.0
17920440,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6913612484931946,0.5495407581329346,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8716238141059875,0.4052296578884125,0.3853757083415985,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8434615731239319,0.365608274936676,0.2574596405029297,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8259901404380798,0.3417522311210632,0.3260144293308258,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7238449454307556,0.2264425754547119,1.032220482826233,284.8800048828125,284.95001220703125,301.3284606933594,293.9410705566406,299.14483642578125,297.3468322753906,284.88348388671875,1.0,0.5765811204910278,0.7455199956893921,0.7455199956893921,1.0,1.0,-3.062563896179199,1.3810553550720217,1.6815085411071775,0.686011016368866,0.8616663813591003,0.8616663813591003,0.0,150.62136840820312,160.0,62664.0078125,0.0,2420.139404296875,1.0,278.8825988769531,282.9921264648437,296.9806823730469,301.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,39221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133232831954956,1.0,0.0,0.0,3.638859510421753,3.6388840675354,8.835352787173179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.2275390625,0.0,1544.84228515625,1895.4371337890625,0.0,3527.41943359375,0.9027143716812134,1.0,0.0,3.0,1.0,0.0
17920500,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6920827627182007,0.5525193810462952,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8709652423858643,0.406647264957428,0.3865949213504791,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8422868251800537,0.3661090433597564,0.2577192485332489,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8250576853752136,0.3424561321735382,0.326592355966568,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7227848768234253,0.2266421616077423,1.0329415798187256,284.9927062988281,284.95001220703125,301.3502197265625,293.9400939941406,299.1512756347656,297.3412780761719,285.00469970703125,1.0,0.5782273411750793,0.744001030921936,0.744001030921936,1.0,1.0,-3.0694823265075684,1.383859157562256,1.6856231689453125,0.6872249841690063,0.9283034205436708,0.9283034205436708,0.0,151.8701629638672,160.0,62073.40625,0.0,2439.58740234375,1.0,279.06622314453125,283.1182556152344,296.9102478027344,300.7991943359375,293.1499938964844,293.1499938964844,279.1499938964844,35663.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067763686180116,1.0,0.0,0.0,3.635669708251953,3.6356935501098633,8.819868639875494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.9111328125,0.0,1514.7779541015625,1895.4371337890625,0.0,3466.663330078125,0.9041523337364196,1.0,0.0,3.0,1.0,0.0
17920560,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6933571696281433,0.5549255609512329,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8708662390708923,0.4084030389785766,0.3881472647190094,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8416668772697449,0.3669722378253937,0.25823974609375,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8246136903762817,0.3434499502182007,0.3274473249912262,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7221475839614868,0.2270454466342926,1.034512996673584,285.0362854003906,284.95001220703125,301.3714294433594,293.9386901855469,299.1605529785156,297.3415222167969,285.0345153808594,1.0,0.5799815058708191,0.7423483729362488,0.7423483729362488,1.0,1.0,-3.0777807235717773,1.3872716426849363,1.6905090808868408,0.688727617263794,0.9831803441047668,0.9831803441047668,0.0,152.9913330078125,163.0,62341.3828125,0.0,2461.043701171875,1.0,279.1513671875,283.1509704589844,296.91387939453125,300.872314453125,293.1499938964844,293.1499938964844,278.8500061035156,32404.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040514230728148,1.0,0.0,0.0,3.7285349369049072,3.728559255599976,9.276192258766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9815.5712890625,0.0,1594.830078125,1895.4371337890625,0.0,3441.3193359375,0.9217735528945924,1.0,0.0,3.0,1.0,0.0
17920620,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6940872073173523,0.5573767423629761,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8707883358001709,0.4099428653717041,0.3897579610347748,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8410795331001282,0.3676062822341919,0.2588078677654266,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.824194073677063,0.3442630469799042,0.3283560276031494,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7215442657470703,0.2273376137018203,1.0363116264343262,284.92828369140625,284.95001220703125,301.3920288085937,293.9367980957031,299.1672668457031,297.3376770019531,284.9144592285156,1.0,0.5818174481391907,0.7406957149505615,0.7406957149505615,1.0,1.0,-3.0866024494171143,1.39091157913208,1.6956909894943235,0.6903901696205139,0.928148865699768,0.928148865699768,0.0,154.15545654296875,163.0,63489.67578125,0.0,2483.818115234375,1.0,278.9610290527344,283.0163269042969,296.9827880859375,301.1943359375,293.1499938964844,293.1499938964844,278.8500061035156,34157.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122759699821472,1.0,0.0,0.0,3.7712767124176025,3.771301507949829,9.490083812124794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9705.0048828125,0.0,1658.085693359375,1895.4371337890625,0.0,3517.713623046875,0.929899513721466,1.0,0.0,3.0,1.0,0.0
17920680,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.693868100643158,0.5607340335845947,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8699787855148315,0.4110787808895111,0.3910214304924011,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8397865295410156,0.3678010106086731,0.2590994238853454,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.823130190372467,0.3447189629077911,0.3289662599563598,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7203696966171265,0.2273721396923065,1.0371614694595337,284.8803405761719,284.95001220703125,301.4119873046875,293.9344787597656,299.16943359375,297.3261413574219,284.8835754394531,1.0,0.583641529083252,0.7390430569648743,0.7390430569648743,1.0,1.0,-3.094266414642334,1.3939834833145142,1.7002829313278198,0.6917732357978821,0.8745280504226685,0.8745280504226685,0.0,155.57989501953125,166.0,63329.51171875,0.0,2505.879150390625,1.0,278.8817443847656,282.977294921875,296.9750366210937,301.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,38900.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166275262832642,1.0,0.0,0.0,3.690999031066896,3.691023826599121,9.090360890695592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.796875,0.0,1601.2047119140625,1895.4371337890625,0.0,3558.003173828125,0.9144362211227416,1.0,0.0,3.0,1.0,0.0
17920740,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6940342783927917,0.5642825365066528,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8690366744995117,0.412472128868103,0.392226904630661,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8383641242980957,0.36825892329216,0.2593372762203216,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8219367861747742,0.345377504825592,0.3295114040374756,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7190544009208679,0.2275231331586837,1.0377085208892822,284.9925537109375,284.95001220703125,301.43133544921875,293.9316711425781,299.17364501953125,297.3188171386719,285.00469970703125,1.0,0.5854567289352417,0.737390398979187,0.737390398979187,1.0,1.0,-3.101579189300537,1.3968857526779177,1.7046935558319092,0.6930144429206848,0.9403089284896852,0.9403089284896852,0.0,157.058837890625,166.0,62676.36328125,0.0,2527.659912109375,1.0,279.0684814453125,283.1040954589844,296.9031066894531,300.8307800292969,293.1499938964844,293.1499938964844,279.1499938964844,35719.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102265238761902,1.0,0.0,0.0,3.685909986495972,3.68593430519104,9.0653117013062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9077.01953125,0.0,1571.3656005859375,1895.4371337890625,0.0,3498.70556640625,0.9153262972831726,1.0,0.0,3.0,1.0,0.0
17920800,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.6948474645614624,0.5671255588531494,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8687232136726379,0.4142330288887024,0.3937789499759674,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8375561833381653,0.3691079616546631,0.2598443031311035,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8212938904762268,0.3463499844074249,0.3303431272506714,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7182196974754333,0.2278946638107299,1.039134860038757,285.0403137207031,284.95001220703125,301.45001220703125,293.9283447265625,299.1811218261719,297.31793212890625,285.0389404296875,1.0,0.5873410701751709,0.7357378005981445,0.7357378005981445,1.0,1.0,-3.11018443107605,1.4003947973251345,1.709789752960205,0.6945580840110779,0.9994267821311952,0.9994267821311952,0.0,158.36038208007812,154.0,62931.51953125,0.0,2551.082763671875,1.0,279.1512451171875,283.1412353515625,296.905029296875,300.9013671875,293.1499938964844,293.1499938964844,278.8500061035156,32417.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907608687877655,1.0,0.0,0.0,3.7723915576934814,3.772416114807129,9.495696531303112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.986328125,0.0,1645.9384765625,1895.4371337890625,0.0,3474.39794921875,0.9321748614311218,1.0,0.0,3.0,1.0,0.0
17920860,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6954020261764526,0.5653655529022217,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8707751631736755,0.4157460033893585,0.3953265845775604,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.838888943195343,0.3696977198123932,0.2603530287742615,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8227297067642212,0.3471144437789917,0.3311658501625061,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.719228208065033,0.2281352281570434,1.0404927730560305,284.9256896972656,284.95001220703125,301.46795654296875,293.92449951171875,299.1864929199219,297.3144226074219,284.9112548828125,1.0,0.5871413946151733,0.7340124845504761,0.7340124845504761,1.0,1.0,-3.1131820678710938,1.4011539220809937,1.7120281457901,0.6948739886283875,0.9404991269111632,0.9404991269111632,0.0,157.90325927734375,154.0,64016.10546875,0.0,2554.419677734375,1.0,278.95880126953125,283.0000305175781,296.97100830078125,301.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,34183.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915846824645996,1.0,0.0,0.0,3.816228866577149,3.816254138946533,9.717668945086189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.083984375,0.0,1711.8753662109375,1895.4371337890625,0.0,3550.782470703125,0.940074861049652,1.0,0.0,3.0,1.0,0.0
17920920,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6957793235778809,0.5615798234939575,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.873586118221283,0.4168207347393036,0.3964545428752899,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8408491015434265,0.3698154985904693,0.2605331838130951,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8248066306114197,0.3474935591220855,0.33162322640419,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7207859754562378,0.2281043976545334,1.0406341552734375,284.8675231933594,284.95001220703125,301.4852294921875,293.9201965332031,299.1893005371094,297.30712890625,284.86962890625,1.0,0.5859383344650269,0.7322871685028076,0.7322871685028076,1.0,1.0,-3.110933303833008,1.3994238376617432,1.7115095853805542,0.6937628984451294,0.8776060938835144,0.8776060938835144,0.0,156.55242919921875,157.0,63689.3828125,0.0,2542.912841796875,1.0,278.88092041015625,282.9535827636719,296.9596862792969,301.1485595703125,293.1499938964844,293.1499938964844,279.1499938964844,39183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200084805488586,1.0,0.0,0.0,3.733753681182861,3.733778953552246,9.30217709083081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.287109375,0.0,1652.7239990234375,1895.4371337890625,0.0,3589.23681640625,0.9237343072891236,1.0,0.0,3.0,1.0,0.0
17920980,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6971396207809448,0.5604066848754883,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8750157952308655,0.4181731343269348,0.3975456655025482,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8415486216545105,0.3702134788036346,0.2606745362281799,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8256642818450928,0.3480928838253021,0.3320387303829193,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.721259593963623,0.2282137125730514,1.0406345129013062,284.9815979003906,284.95001220703125,301.50177001953125,293.9154052734375,299.1957092285156,297.3065795898437,284.9936218261719,1.0,0.5860219597816467,0.7305618524551392,0.7305618524551392,1.0,1.0,-3.111490249633789,1.3990665674209597,1.7124236822128296,0.6931112408638,0.940232753753662,0.940232753753662,0.0,156.1756591796875,157.0,62843.2578125,0.0,2541.9990234375,1.0,279.0698547363281,283.0863037109375,296.88348388671875,300.8283386230469,293.1499938964844,293.1499938964844,279.1499938964844,36243.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131606221199036,1.0,0.0,0.0,3.7135379314422607,3.713562488555908,9.201719990414858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.740234375,0.0,1606.8670654296875,1895.4371337890625,0.0,3525.912109375,0.9218722581863404,1.0,0.0,3.0,1.0,0.0
17921040,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6992272734642029,0.5596007108688354,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8765460252761841,0.4199175238609314,0.3990279138088226,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8423823118209839,0.3710241317749023,0.2611157596111297,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8266065716743469,0.3490265309810638,0.3327806293964386,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7218183875083923,0.2285653799772262,1.041709065437317,285.0243530273437,284.95001220703125,301.51763916015625,293.91015625,299.2054443359375,297.3126220703125,285.02294921875,1.0,0.5864546895027161,0.7288365960121155,0.7288365960121155,1.0,1.0,-3.1150124073028564,1.4000903367996216,1.714921951293945,0.6932898163795471,0.9916125535964966,0.9916125535964966,0.0,156.04833984375,160.0,62969.953125,0.0,2548.110595703125,1.0,279.1516418457031,283.11981201171875,296.88250732421875,300.8890380859375,293.1499938964844,293.1499938964844,278.8500061035156,33056.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100493788719176,1.0,0.0,0.0,3.794210910797119,3.794235944747925,9.605859077055356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9893.7568359375,0.0,1676.709228515625,1895.4371337890625,0.0,3497.06201171875,0.9368720650672911,1.0,0.0,3.0,1.0,0.0
17921100,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.7007529139518738,0.5593734979629517,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8778287768363953,0.4214424192905426,0.4005894064903259,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8430056571960449,0.3716051876544952,0.26161989569664,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8273399472236633,0.3497803807258606,0.3335967063903808,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7222177386283875,0.2288161665201187,1.043129324913025,284.9178161621094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125549316406,297.31451416015625,284.9042663574219,1.0,0.5871977806091309,0.727111279964447,0.727111279964447,1.0,1.0,-3.119910478591919,1.4017468690872192,1.7181636095046997,0.6938536167144775,0.9341387152671814,0.9341387152671814,0.0,156.17288208007812,160.0,64012.03125,0.0,2558.228271484375,1.0,278.9581604003906,282.9873352050781,296.9457092285156,301.19696044921875,293.1499938964844,293.1499938964844,278.8500061035156,34744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177067279815674,1.0,0.0,0.0,3.825988531112671,3.8260140419006334,9.76743763203558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9757.6826171875,0.0,1728.0718994140625,1895.4371337890625,0.0,3567.9794921875,0.9426146745681764,1.0,0.0,3.0,1.0,0.0
17921160,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.7012922763824463,0.5605060458183289,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.878135621547699,0.4225721657276153,0.4018138647079468,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8427088260650635,0.3717604279518127,0.2618584930896759,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8272289633750916,0.3501880764961242,0.3341277539730072,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7218831777572632,0.2288251668214798,1.0436936616897583,284.87335205078125,284.95001220703125,301.5474853515625,293.8984069824219,299.215087890625,297.3085021972656,284.87652587890625,1.0,0.5881175994873047,0.7255374193191528,0.7255374193191528,1.0,1.0,-3.124349355697632,1.403224229812622,1.721125245094299,0.694374680519104,0.8805252313613892,0.8805252313613892,0.0,156.7322235107422,163.0,63791.4765625,0.0,2569.800048828125,1.0,278.8801574707031,282.95269775390625,296.9336853027344,301.1218566894531,293.1499938964844,293.1499938964844,279.1499938964844,39225.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214385747909546,1.0,0.0,0.0,3.7381341457366943,3.738159656524658,9.32401690079132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.2099609375,0.0,1658.163330078125,1895.4371337890625,0.0,3602.4287109375,0.92549866437912,1.0,0.0,3.0,1.0,0.0
17921220,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.7021394968032837,0.562216579914093,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8780986070632935,0.4239658117294311,0.4029901325702667,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8420910239219666,0.3721790313720703,0.2620498538017273,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8268115520477295,0.3508012592792511,0.3346032798290252,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7212649583816528,0.2289555668830871,1.044020175933838,284.9873352050781,284.95001220703125,301.5615234375,293.8919372558594,299.21923828125,297.3057556152344,284.99951171875,1.0,0.5891859531402588,0.7239635586738586,0.7239635586738586,1.0,1.0,-3.129011869430542,1.4048089981079102,1.7242028713226318,0.6949072480201721,0.945127546787262,0.945127546787262,0.0,157.491943359375,163.0,62994.8046875,0.0,2582.908935546875,1.0,279.0701904296875,283.0828857421875,296.8586120605469,300.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,36134.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914580225944519,1.0,0.0,0.0,3.725721836090088,3.7257466316223145,9.26220025121438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9105.3984375,0.0,1620.0826416015625,1895.4371337890625,0.0,3539.059814453125,0.9245021939277648,1.0,0.0,3.0,1.0,0.0
17921280,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7035729289054871,0.5635299682617188,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8785408735275269,0.4257404804229736,0.4045308530330658,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8419457674026489,0.3729965388774872,0.26251882314682,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8268063068389893,0.3517373204231262,0.3353780806064605,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7210091948509216,0.2293129116296768,1.04527747631073,285.0340881347656,284.95001220703125,301.574951171875,293.88507080078125,299.226318359375,297.308837890625,285.0326538085937,1.0,0.5904549360275269,0.7223896980285645,0.7223896980285645,1.0,1.0,-3.135446310043335,1.4072265625,1.7282198667526243,0.6958634257316589,1.0,1.0,0.0,158.19296264648438,166.0,63169.0859375,0.0,2599.198974609375,1.0,279.15167236328125,283.1195373535156,296.8580627441406,300.8743591308594,293.1499938964844,293.1499938964844,278.8500061035156,32891.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116505980491638,1.0,0.0,0.0,3.807190179824829,3.8072152137756334,9.671690577306435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9916.23046875,0.0,1690.9207763671875,1895.4371337890625,0.0,3511.91552734375,0.9398868680000304,1.0,0.0,3.0,1.0,0.0
17921340,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.7044013738632202,0.5650642514228821,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8789137005805969,0.4272834956645965,0.4061389863491058,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8417521119117737,0.3735748827457428,0.2630421221256256,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8267489671707153,0.3524846136569977,0.3362160623073578,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7207255959510803,0.2295591235160827,1.0468122959136963,284.9266357421875,284.95001220703125,301.5877990722656,293.8778686523437,299.230712890625,297.3075561523437,284.9125671386719,1.0,0.591883659362793,0.720815896987915,0.720815896987915,1.0,1.0,-3.142706871032715,1.4100154638290403,1.7326912879943848,0.697062075138092,0.9460498690605164,0.9460498690605164,0.0,159.0065155029297,166.0,64295.76171875,0.0,2617.768798828125,1.0,278.9565124511719,282.9844970703125,296.92108154296875,301.1874389648437,293.1499938964844,293.1499938964844,278.8500061035156,34443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919572114944458,1.0,0.0,0.0,3.8441085815429688,3.844134330749512,9.860174259301855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9785.5556640625,0.0,1747.7691650390625,1895.4371337890625,0.0,3585.208984375,0.9466568827629088,1.0,0.0,3.0,1.0,0.0
17921400,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.704185426235199,0.5676873922348022,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8784435391426086,0.4283954203128814,0.4073823392391205,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8407631516456604,0.373693585395813,0.2632814347743988,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8259648680686951,0.352856695652008,0.3367467224597931,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7198016047477722,0.229541078209877,1.0474003553390503,284.8756103515625,284.95001220703125,301.60015869140625,293.870361328125,299.2303771972656,297.2981872558594,284.8778381347656,1.0,0.593360424041748,0.7192420363426208,0.7192420363426208,1.0,1.0,-3.1489908695220947,1.4123245477676392,1.7366664409637451,0.6980317831039429,0.8897222280502319,0.8897222280502319,0.0,160.14988708496094,169.0,64120.7578125,0.0,2636.2626953125,1.0,278.88043212890625,282.94256591796875,296.9082336425781,301.1179504394531,293.1499938964844,293.1499938964844,279.1499938964844,38866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236423373222352,1.0,0.0,0.0,3.769195079803467,3.7692208290100098,9.47961098063388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8972.9423828125,0.0,1692.0118408203125,1895.4371337890625,0.0,3622.7333984375,0.9317856431007384,1.0,0.0,3.0,1.0,0.0
17921460,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.7042964696884155,0.5706560611724854,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8777469992637634,0.4297714829444885,0.4085570871829986,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8395596742630005,0.3740732669830322,0.2634578943252563,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8249740600585938,0.3534315824508667,0.3372029960155487,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7186707854270935,0.2296382635831833,1.0476676225662231,284.9907531738281,284.95001220703125,301.61199951171875,293.8625183105469,299.2318420410156,297.2925109863281,285.0028381347656,1.0,0.5948762893676758,0.7175455093383789,0.7175455093383789,1.0,1.0,-3.155052900314331,1.4144761562347412,1.7405767440795898,0.698841392993927,0.955808699131012,0.955808699131012,0.0,161.40281677246094,169.0,63370.2734375,0.0,2654.978271484375,1.0,279.071533203125,283.0751647949219,296.83233642578125,300.805908203125,293.1499938964844,293.1499938964844,279.1499938964844,35964.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917133092880249,1.0,0.0,0.0,3.756688117980957,3.756713151931762,9.416804118700384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.025390625,0.0,1654.862060546875,1895.4371337890625,0.0,3562.677734375,0.9312841892242432,1.0,0.0,3.0,1.0,0.0
17921520,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.7050595879554749,0.5729926824569702,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8776543736457825,0.4315418303012848,0.4101024568080902,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8389384746551514,0.3748643398284912,0.263914942741394,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8245019316673279,0.3543395400047302,0.3379609584808349,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7179941534996033,0.2299661487340927,1.0488523244857788,285.0390319824219,284.95001220703125,301.6233215332031,293.8544006347656,299.2364501953125,297.2929992675781,285.03765869140625,1.0,0.5965055227279663,0.7158490419387817,0.7158490419387817,1.0,1.0,-3.162601947784424,1.4173184633255005,1.7452834844589231,0.6999913454055786,1.0,1.0,0.0,162.5071563720703,157.0,63533.953125,0.0,2675.9169921875,1.0,279.15203857421875,283.1133117675781,296.83026123046875,300.870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33178.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144859910011292,1.0,0.0,0.0,3.834442615509033,3.834467887878418,9.810649999053569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9957.923828125,0.0,1726.039794921875,1895.4371337890625,0.0,3538.1875,0.9455435276031494,1.0,0.0,3.0,1.0,0.0
17921580,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.7055712342262268,0.5707947015762329,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8799302577972412,0.4330707192420959,0.4116547107696533,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8404250144958496,0.3754181563854217,0.2643850743770599,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8260660767555237,0.3550567030906677,0.3387234807014465,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7191243767738342,0.2301742285490036,1.0500061511993408,284.9330139160156,284.95001220703125,301.6342163085937,293.84600830078125,299.2391967773437,297.291015625,284.91851806640625,1.0,0.5960946679115295,0.7141525745391846,0.7141525745391846,1.0,1.0,-3.1647145748138428,1.417529582977295,1.7471851110458374,0.6999964118003845,0.9567131996154784,0.9567131996154784,0.0,161.86325073242188,157.0,64598.703125,0.0,2676.63330078125,1.0,278.9564208984375,282.9808959960937,296.89044189453125,301.17877197265625,293.1499938964844,293.1499938964844,278.8500061035156,34416.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224674105644226,1.0,0.0,0.0,3.867400169372559,3.8674261569976807,9.980022923627985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9821.591796875,0.0,1776.2001953125,1895.4371337890625,0.0,3611.911376953125,0.9521281719207764,1.0,0.0,3.0,1.0,0.0
17921640,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.7058476209640503,0.5666462182998657,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8829429149627686,0.4341351687908172,0.4127824902534485,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8425173759460449,0.3754934668540954,0.2645371854305267,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8282489776611328,0.3553816378116607,0.3391309678554535,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7207766771316528,0.2301067560911178,1.049979329109192,284.870361328125,284.95001220703125,301.6446533203125,293.8373718261719,299.2392272949219,297.2846984863281,284.8726501464844,1.0,0.5947184562683105,0.7124560475349426,0.7124560475349426,1.0,1.0,-3.161733627319336,1.4153372049331665,1.7463964223861694,0.6986244320869446,0.8928827047348022,0.8928827047348022,0.0,160.3484344482422,160.0,64339.1328125,0.0,2662.528564453125,1.0,278.8797302246094,282.93072509765625,296.8752746582031,301.1014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38842.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926462471485138,1.0,0.0,0.0,3.7912538051605225,3.791279792785645,9.590892204869306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.7939453125,0.0,1718.1611328125,1895.4371337890625,0.0,3648.674072265625,0.937173306941986,1.0,0.0,3.0,1.0,0.0
17921700,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7070441246032715,0.5652273297309875,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8844785094261169,0.435461550951004,0.4138494431972503,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8432891368865967,0.375830590724945,0.2646381855010986,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8291618227958679,0.3559138178825378,0.3394837081432342,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7212976217269897,0.2301651686429977,1.049762487411499,284.9814758300781,284.95001220703125,301.6546936035156,293.8284912109375,299.2423400878906,297.28399658203125,284.9934387207031,1.0,0.5946503281593323,0.7107595801353455,0.7107595801353455,1.0,1.0,-3.1615805625915527,1.4145199060440063,1.7470606565475464,0.6977026462554932,0.9535530805587769,0.9535530805587769,0.0,159.85816955566406,160.0,63381.55078125,0.0,2659.596435546875,1.0,279.0722961425781,283.0614318847656,296.7961120605469,300.7764587402344,293.1499938964844,293.1499938964844,279.1499938964844,36346.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91962069272995,1.0,0.0,0.0,3.770925521850586,3.77095079421997,9.4883171186666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.78515625,0.0,1674.5897216796875,1895.4371337890625,0.0,3585.65771484375,0.934617280960083,1.0,0.0,3.0,1.0,0.0
17921760,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7089648842811584,0.5642452239990234,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8860684037208557,0.4371872544288635,0.4153061509132385,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8441555500030518,0.3765827715396881,0.2650341987609863,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8301230669021606,0.356784462928772,0.3401599824428558,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7218673825263977,0.2304622679948806,1.0505828857421875,285.0240173339844,284.95001220703125,301.664306640625,293.81939697265625,299.2487487792969,297.2894897460937,285.0221862792969,1.0,0.5949493050575256,0.7091297507286072,0.7091297507286072,1.0,1.0,-3.164421319961548,1.4151180982589722,1.7493033409118652,0.6976358890533447,1.0,1.0,0.0,159.64511108398438,163.0,63437.5390625,0.0,2664.094482421875,1.0,279.1530456542969,283.09478759765625,296.79132080078125,300.8323974609375,293.1499938964844,293.1499938964844,278.8500061035156,33482.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165403842926024,1.0,0.0,0.0,3.848320245742798,3.8483457565307617,9.881791811494622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.5712890625,0.0,1745.34814453125,1895.4371337890625,0.0,3557.197509765625,0.9484875798225404,1.0,0.0,3.0,1.0,0.0
17921820,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.7103512287139893,0.5638563632965088,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8874071836471558,0.4387016594409942,0.4168547391891479,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8448168039321899,0.3771231770515442,0.2655044198036194,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8308794498443604,0.3574881851673126,0.3409230411052704,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7222787141799927,0.2306669354438781,1.051772952079773,284.9200439453125,284.95001220703125,301.673583984375,293.8101501464844,299.2530212402344,297.2914428710937,284.90655517578125,1.0,0.5955744981765747,0.7074999809265137,0.7074999809265137,1.0,1.0,-3.1687285900115967,1.4163910150527954,1.7523374557495115,0.6979678869247437,0.9472474455833436,0.9472474455833436,0.0,159.69464111328125,163.0,64478.8046875,0.0,2672.933349609375,1.0,278.9560546875,282.9654846191406,296.8504638671875,301.13311767578125,293.1499938964844,293.1499938964844,278.8500061035156,34911.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240953922271729,1.0,0.0,0.0,3.872885227203369,3.872911214828491,1.000835027298308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.1064453125,0.0,1786.924072265625,1895.4371337890625,0.0,3626.904296875,0.9534323811531068,1.0,0.0,3.0,1.0,0.0
17921880,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.710684061050415,0.564877450466156,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8877291679382324,0.439790278673172,0.4180521965026855,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.844535231590271,0.3772168755531311,0.2657066881656647,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8307705521583557,0.3578264117240906,0.3413964807987213,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7219415307044983,0.2306200861930847,1.0521050691604614,284.8695983886719,284.95001220703125,301.6824951171875,293.8006896972656,299.2528076171875,297.2855834960937,284.87188720703125,1.0,0.5963877439498901,0.7058701515197754,0.7058701515197754,1.0,1.0,-3.172609329223633,1.417447566986084,1.7551617622375488,0.6981947422027588,0.8894122242927551,0.8894122242927551,0.0,160.19943237304688,166.0,64231.3828125,0.0,2683.40478515625,1.0,278.87994384765625,282.9241638183594,296.8348999023437,301.0547790527344,293.1499938964844,293.1499938964844,279.1499938964844,39294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277393221855164,1.0,0.0,0.0,3.791917324066162,3.791943311691284,9.594249377187225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.083984375,0.0,1722.470703125,1895.4371337890625,0.0,3660.402099609375,0.9369928240776062,1.0,0.0,3.0,1.0,0.0
17921940,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.7113054394721985,0.5665200352668762,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8876748085021973,0.441158652305603,0.419192910194397,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8439065217971802,0.3775825202465057,0.2658556997776031,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8303314447402954,0.3583783805370331,0.3418073058128357,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7213006615638733,0.2306974977254867,1.0521774291992188,284.98797607421875,284.95001220703125,301.69110107421875,293.7911071777344,299.2542419433594,297.2828369140625,284.9998779296875,1.0,0.5973566770553589,0.7042403221130371,0.7042403221130371,1.0,1.0,-3.176712989807129,1.418607234954834,1.7581058740615845,0.6984103322029114,0.956279158592224,0.956279158592224,0.0,160.91957092285156,166.0,63410.9765625,0.0,2695.516845703125,1.0,279.0722961425781,283.0605773925781,296.75714111328125,300.7349548339844,293.1499938964844,293.1499938964844,279.1499938964844,36255.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208409190177916,1.0,0.0,0.0,3.773664951324463,3.773690223693848,9.50210790051642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9133.6279296875,0.0,1677.130859375,1895.4371337890625,0.0,3596.916748046875,0.9353115558624268,1.0,0.0,3.0,1.0,0.0
17922000,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.7125293612480164,0.5677482485771179,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8881241083145142,0.4429304897785187,0.4207227528095245,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8437682390213013,0.3783626556396484,0.2662946581840515,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.830319881439209,0.3592683374881744,0.3425329923629761,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7210338115692139,0.2310094535350799,1.0532163381576538,285.0348205566406,284.95001220703125,301.6993713378906,293.7814025878906,299.2586975097656,297.2857971191406,285.0335693359375,1.0,0.5985369086265564,0.7026105523109436,0.7026105523109436,1.0,1.0,-3.1826744079589844,1.4206339120864868,1.762040376663208,0.699055552482605,1.0,1.0,0.0,161.57814025878906,169.0,63528.35546875,0.0,2711.0556640625,1.0,279.1522216796875,283.0982360839844,296.75396728515625,300.7957458496094,293.1499938964844,293.1499938964844,278.8500061035156,33420.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917892038822174,1.0,0.0,0.0,3.8482961654663086,3.848321676254273,9.881667892841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9938.9580078125,0.0,1744.830810546875,1895.4371337890625,0.0,3569.6923828125,0.948780596256256,1.0,0.0,3.0,1.0,0.0
17922060,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.7131683230400085,0.569196343421936,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8885084390640259,0.444474995136261,0.4223288893699646,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8435888886451721,0.378915935754776,0.2667951583862304,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8302626609802246,0.3599785268306732,0.3433305323123932,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7207457423210144,0.2312190383672714,1.0545607805252075,284.933349609375,284.95001220703125,301.7073974609375,293.77154541015625,299.2608337402344,297.284912109375,284.91973876953125,1.0,0.5998860597610474,0.7009359002113342,0.7009359002113342,1.0,1.0,-3.1895241737365723,1.4230356216430664,1.7664884328842163,0.6999332904815674,0.9578651189804076,0.9578651189804076,0.0,162.35244750976562,169.0,64629.1875,0.0,2729.066162109375,1.0,278.95587158203125,282.97003173828125,296.8133239746094,301.10113525390625,293.1499938964844,293.1499938964844,278.8500061035156,34596.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256311058998108,1.0,0.0,0.0,3.878091335296631,3.878117322921753,1.0035277000497445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9803.591796875,0.0,1790.8896484375,1895.4371337890625,0.0,3641.03173828125,0.9546776413917542,1.0,0.0,3.0,1.0,0.0
17922120,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7126606702804565,0.5717381834983826,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.888041615486145,0.4455713629722595,0.423564612865448,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8426178097724915,0.3790021240711212,0.2670148611068725,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8294830322265625,0.3603055775165558,0.3438226282596588,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7198284268379211,0.2311729490756988,1.054998517036438,284.8796081542969,284.95001220703125,301.71514892578125,293.7616271972656,299.2585754394531,297.2763977050781,284.88153076171875,1.0,0.601290762424469,0.6992612481117249,0.6992612481117249,1.0,1.0,-3.195450782775879,1.4249794483184814,1.770471453666687,0.7005992531776428,0.9016286134719848,0.9016286134719848,0.0,163.46266174316406,172.0,64518.4140625,0.0,2747.105712890625,1.0,278.8797912597656,282.9245300292969,296.7984313964844,301.0298767089844,293.1499938964844,293.1499938964844,278.54998779296875,38570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929593026638031,1.0,0.0,0.0,3.809842109680176,3.809868097305298,9.685170425655087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10174.041015625,0.0,1738.4508056640625,1895.4371337890625,0.0,3677.41015625,0.941072940826416,1.0,0.0,3.0,1.0,0.0
17922180,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.7119338512420654,0.5747116208076477,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.887268602848053,0.4467405676841736,0.4246861636638641,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8413589596748352,0.3791482746601105,0.2671378850936889,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8284322619438171,0.3606731593608856,0.3442031741142273,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7186611890792847,0.2311474531888961,1.0550689697265625,284.8345642089844,284.95001220703125,301.7226867675781,293.75164794921875,299.2567443847656,297.2688293457031,284.8253173828125,1.0,0.6027342677116394,0.6975865960121155,0.6975865960121155,1.0,1.0,-3.201064348220825,1.4267648458480835,1.774299383163452,0.7011500597000122,0.847994327545166,0.847994327545166,0.0,164.7096405029297,172.0,65233.953125,0.0,2765.318359375,1.0,278.66473388671875,282.8533630371094,296.8055725097656,301.1924133300781,293.1499938964844,293.1499938964844,278.54998779296875,40008.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935766339302063,1.0,0.0,0.0,3.742839813232422,3.742865562438965,9.347506306767172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.0791015625,0.0,1669.6827392578125,1895.4371337890625,0.0,3733.879638671875,0.926336705684662,1.0,0.0,3.0,1.0,0.0
