time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.7106268405914307,0.5779815316200256,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8862956166267395,0.4477851688861847,0.4257355332374573,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8399173021316528,0.3791612982749939,0.2672010958194732,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8272035121917725,0.3609240353107452,0.3445110321044922,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7173229455947876,0.2310379892587661,1.0548967123031616,284.8415222167969,284.95001220703125,301.7300109863281,293.7416076660156,299.2539367675781,297.2597961425781,284.8494567871094,1.0,0.6042042970657349,0.6959119439125061,0.6959119439125061,1.0,1.0,-3.2064976692199707,1.4284449815750122,1.778052568435669,0.7016696929931641,0.8088262677192688,0.8088262677192688,0.0,166.0581817626953,160.0,64236.29296875,0.0,2783.776611328125,1.0,278.58331298828125,282.8695678710937,296.76580810546875,301.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,45488.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937038004398346,1.0,0.0,0.0,3.564081907272339,3.5641069412231445,8.475955723952211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8995.349609375,0.0,1508.98974609375,1895.4371337890625,0.0,3745.47802734375,0.8873375058174133,1.0,0.0,3.0,1.0,0.0
17922300,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.7104593515396118,0.5763925313949585,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.887971818447113,0.4493297040462494,0.4269147217273712,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8408008217811584,0.3796761929988861,0.2673566043376922,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8282015323638916,0.3615758419036865,0.3449003994464874,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7179394960403442,0.2311826199293136,1.054823875427246,284.9869689941406,284.95001220703125,301.73712158203125,293.73150634765625,299.25518798828125,297.2585144042969,284.9951477050781,1.0,0.6036081910133362,0.694237232208252,0.694237232208252,1.0,1.0,-3.206587791442871,1.427567481994629,1.7790201902389526,0.701009213924408,0.8962001204490662,0.8962001204490662,0.0,165.53060913085938,160.0,63943.85546875,0.0,2781.066650390625,1.0,278.7632751464844,283.0204467773437,296.6820678710937,300.6974182128906,293.1499938964844,293.1499938964844,278.8500061035156,36743.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281465411186218,1.0,0.0,0.0,3.569396734237671,3.569420099258423,8.501252750647836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9222.8388671875,0.0,1450.768798828125,1895.4371337890625,0.0,3664.140625,0.8905235528945923,1.0,0.0,3.0,1.0,0.0
17922360,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.7116246819496155,0.5712181925773621,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8918123245239258,0.4511103332042694,0.4284408390522003,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8436220288276672,0.3804424107074737,0.2677759528160095,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.831026017665863,0.3624362647533417,0.3455701768398285,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.720159113407135,0.2314828783273697,1.0555737018585205,285.01275634765625,284.95001220703125,301.7441101074219,293.721435546875,299.25927734375,297.26275634765625,285.0111694335937,1.0,0.6021819710731506,0.692523717880249,0.692523717880249,1.0,1.0,-3.2044167518615723,1.4256130456924438,1.7788037061691284,0.6996616721153259,0.9331863522529602,0.9331863522529602,0.0,163.68475341796875,163.0,63938.640625,0.0,2766.542724609375,1.0,278.8509521484375,283.0458679199219,296.6805725097656,300.7496032714844,293.1499938964844,293.1499938964844,278.54998779296875,33621.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240248799324036,1.0,0.0,0.0,3.644081115722656,3.6441047191619873,8.860727689352643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9993.705078125,0.0,1508.8282470703125,1895.4371337890625,0.0,3626.255126953125,0.9033546447753906,1.0,0.0,3.0,1.0,0.0
17922420,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.7129223942756653,0.5686880946159363,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8942798376083374,0.4526405930519104,0.4299895763397217,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8452584147453308,0.3809622526168823,0.2682193517684936,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8327056765556335,0.3631043434143066,0.3462793231010437,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.721385657787323,0.2316784113645553,1.0566009283065796,284.9126281738281,284.95001220703125,301.7509460449219,293.7113342285156,299.2625427246094,297.26544189453125,284.900634765625,1.0,0.6021511554718018,0.6908102035522461,0.6908102035522461,1.0,1.0,-3.205845594406128,1.4253658056259155,1.7804797887802124,0.6990329623222351,0.8763527870178223,0.8763527870178223,0.0,162.88580322265625,163.0,64749.6953125,0.0,2765.099609375,1.0,278.666259765625,282.92559814453125,296.74072265625,301.0440673828125,293.1499938964844,293.1499938964844,278.54998779296875,35726.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930564820766449,1.0,0.0,0.0,3.6590967178344727,3.659120798110962,8.933899380281218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9855.4521484375,0.0,1541.263916015625,1895.4371337890625,0.0,3686.317138671875,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
17922480,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7134243249893188,0.5682165622711182,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8953969478607178,0.4537912905216217,0.4311972856521606,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8456704020500183,0.3810880184173584,0.2684069573879242,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.833247184753418,0.3634498119354248,0.3467150032520294,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7216286659240723,0.2316565662622451,1.056860089302063,284.8906555175781,284.95001220703125,301.7576599121094,293.7012939453125,299.2627258300781,297.26275634765625,284.8955993652344,1.0,0.6023989319801331,0.6890966892242432,0.6890966892242432,1.0,1.0,-3.207792282104492,1.4253222942352295,1.7824701070785522,0.6986513733863831,0.8384299874305725,0.8384299874305725,0.0,162.8136444091797,166.0,64258.76953125,0.0,2768.678466796875,1.0,278.5844116210937,282.9124755859375,296.7267150878906,300.9547424316406,293.1499938964844,293.1499938964844,278.8500061035156,40568.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334803223609924,1.0,0.0,0.0,3.5397417545318604,3.5397653579711914,8.360580636690429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9014.00390625,0.0,1447.0771484375,1895.4371337890625,0.0,3713.000244140625,0.8822946548461914,1.0,0.0,3.0,1.0,0.0
17922540,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7143141627311707,0.5685009956359863,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8961076140403748,0.4552519619464874,0.4324104785919189,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8457165956497192,0.3815104365348816,0.2685873806476593,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8334359526634216,0.3640326261520386,0.3471407890319824,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7215567827224731,0.231779545545578,1.0570530891418457,284.9918518066406,284.95001220703125,301.7642822265625,293.6912841796875,299.2648010253906,297.26336669921875,285.00213623046875,1.0,0.6029170751571655,0.6873831748962402,0.6873831748962402,1.0,1.0,-3.210550308227539,1.425650954246521,1.7848994731903076,0.698421835899353,0.9003185033798218,0.9003185033798218,0.0,163.02838134765625,166.0,63617.9921875,0.0,2775.4931640625,1.0,278.7624206542969,283.0243225097656,296.65252685546875,300.6457824707031,293.1499938964844,293.1499938964844,278.8500061035156,36074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262850284576416,1.0,0.0,0.0,3.543914556503296,3.5439376831054688,8.380304166166752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9169.7236328125,0.0,1418.852783203125,1895.4371337890625,0.0,3647.04345703125,0.8838782906532288,1.0,0.0,3.0,1.0,0.0
17922600,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7156406044960022,0.5687238574028015,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.897088348865509,0.4570192098617553,0.4339591860771179,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.846037745475769,0.3822421729564667,0.2690126001834869,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8338539600372314,0.3648703098297119,0.347835898399353,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7216883301734924,0.2320792376995086,1.0580830574035645,285.0271301269531,284.95001220703125,301.7708435058594,293.68133544921875,299.2688903808594,297.2677001953125,285.0248107910156,1.0,0.6037250757217407,0.6856696009635925,0.6856696009635925,1.0,1.0,-3.215261936187744,1.4268791675567627,1.7883827686309814,0.6986645460128784,0.9487431645393372,0.9487431645393372,0.0,163.3052978515625,169.0,63824.1796875,0.0,2786.659423828125,1.0,278.8498229980469,283.05389404296875,296.6499328613281,300.7037353515625,293.1499938964844,293.1499938964844,278.54998779296875,32429.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922978937625885,1.0,0.0,0.0,3.6324639320373535,3.6324870586395264,8.804321396382875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9973.6904296875,0.0,1487.162841796875,1895.4371337890625,0.0,3616.624267578125,0.9008315801620485,1.0,0.0,3.0,1.0,0.0
17922660,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.7162545323371887,0.5694788694381714,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8977886438369751,0.4585007429122925,0.4355230927467346,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8461207151412964,0.382691740989685,0.2694524526596069,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8340438008308411,0.3654812574386596,0.3485520184040069,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7216373682022095,0.2322426736354828,1.059248685836792,284.9171447753906,284.95001220703125,301.77734375,293.67144775390625,299.2706604003906,297.267822265625,284.90496826171875,1.0,0.6047562956809998,0.684048056602478,0.684048056602478,1.0,1.0,-3.220842123031616,1.428537368774414,1.7923048734664917,0.6992093920707703,0.8880116939544678,0.8880116939544678,0.0,163.80250549316406,169.0,64777.7421875,0.0,2800.846923828125,1.0,278.6661682128906,282.9229431152344,296.710205078125,301.0100402832031,293.1499938964844,293.1499938964844,278.54998779296875,34864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304507970809937,1.0,0.0,0.0,3.6635007858276367,3.663524627685547,8.955418024925166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9853.0595703125,0.0,1539.7135009765625,1895.4371337890625,0.0,3685.272705078125,0.9058037400245668,1.0,0.0,3.0,1.0,0.0
17922720,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7157885432243347,0.5714738965034485,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8975487351417542,0.4595817625522613,0.4367090761661529,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8453350067138672,0.3827280104160309,0.2696099579334259,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8334377408027649,0.3657498061656952,0.3489585220813751,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7208969593048096,0.232172816991806,1.0594871044158936,284.881103515625,284.95001220703125,301.7838134765625,293.66168212890625,299.2689514160156,297.2617492675781,284.8844909667969,1.0,0.6058895587921143,0.6824264526367188,0.6824264526367188,1.0,1.0,-3.2256343364715576,1.429808497428894,1.795825719833374,0.6995772123336792,0.8407692313194275,0.8407692313194275,0.0,164.68885803222656,172.0,64341.61328125,0.0,2815.59375,1.0,278.58416748046875,282.8934631347656,296.6962585449219,300.93475341796875,293.1499938964844,293.1499938964844,278.8500061035156,40189.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342565536499025,1.0,0.0,0.0,3.5624022483825684,3.5624260902404785,8.467967518299702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.62109375,0.0,1468.4725341796875,1895.4371337890625,0.0,3720.09423828125,0.8855470418930054,1.0,0.0,3.0,1.0,0.0
17922780,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7156201004981995,0.5738136172294617,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.897116482257843,0.460990846157074,0.4378827810287475,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8443725109100342,0.3830761015415191,0.2697466015815735,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8326581120491028,0.3662658929824829,0.3493362069129944,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7199894785881042,0.2322510629892349,1.0595786571502686,284.9936218261719,284.95001220703125,301.7903137207031,293.6520690917969,299.2692565917969,297.25927734375,285.00347900390625,1.0,0.607119083404541,0.6808048486709595,0.6808048486709595,1.0,1.0,-3.2305848598480225,1.4311461448669434,1.799438714981079,0.6999256014823914,0.9090918898582458,0.9090918898582458,0.0,165.69912719726562,172.0,63827.10546875,0.0,2831.395751953125,1.0,278.762939453125,283.0175476074219,296.6201171875,300.623291015625,293.1499938964844,293.1499938964844,278.8500061035156,35693.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276384115219116,1.0,0.0,0.0,3.5626511573791504,3.5626742839813232,8.469151566714572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9189.3515625,0.0,1435.9039306640625,1895.4371337890625,0.0,3659.475830078125,0.8879528045654297,1.0,0.0,3.0,1.0,0.0
17922840,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.7159180641174316,0.5756602883338928,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8972092866897583,0.4627382755279541,0.4394242763519287,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8439120650291443,0.3837655782699585,0.2701506614685058,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8323215246200562,0.367061972618103,0.3500056862831116,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7194685935974121,0.2325219810009002,1.0605576038360596,285.03045654296875,284.95001220703125,301.7968139648437,293.6425476074219,299.2719421386719,297.26104736328125,285.0291442871094,1.0,0.6085038185119629,0.6791832447052002,0.6791832447052002,1.0,1.0,-3.237123727798462,1.4332122802734375,1.803911566734314,0.7006393074989319,0.95891273021698,0.95891273021698,0.0,166.61151123046875,175.0,64093.22265625,0.0,2850.0029296875,1.0,278.8500061035156,283.04986572265625,296.6164855957031,300.6828308105469,293.1499938964844,293.1499938964844,278.54998779296875,32225.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247884750366212,1.0,0.0,0.0,3.649607658386232,3.6496310234069824,8.887623152986635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.501953125,0.0,1504.4942626953125,1895.4371337890625,0.0,3633.2822265625,0.9050599932670592,1.0,0.0,3.0,1.0,0.0
17922900,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.715538501739502,0.5777119994163513,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8972104787826538,0.4642055332660675,0.4409921765327453,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8433842062950134,0.3841837048530578,0.2705796658992767,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8319177031517029,0.3676389455795288,0.3507057726383209,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7189025282859802,0.2326626926660537,1.061698317527771,284.9179382324219,284.95001220703125,301.8033752441406,293.6332092285156,299.272705078125,297.2594299316406,284.9057922363281,1.0,0.6100018620491028,0.6775616407394409,0.6775616407394409,1.0,1.0,-3.244206666946411,1.435508131980896,1.8086985349655151,0.7015088796615601,0.8974289894104004,0.8974289894104004,0.0,167.62249755859375,175.0,65098.58203125,0.0,2870.35595703125,1.0,278.66510009765625,282.9146728515625,296.6761779785156,300.9941711425781,293.1499938964844,293.1499938964844,278.54998779296875,34602.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326182007789612,1.0,0.0,0.0,3.687851667404175,3.687875986099243,9.074865374714136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9885.4482421875,0.0,1565.1259765625,1895.4371337890625,0.0,3705.115966796875,0.9111335277557372,1.0,0.0,3.0,1.0,0.0
17922960,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7141419649124146,0.5807531476020813,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8964216113090515,0.465277761220932,0.4421802759170532,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8421295285224915,0.384198933839798,0.2707288563251495,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8308484554290771,0.3678806126117706,0.3510971963405609,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7177451848983765,0.2325708866119384,1.0619043111801147,284.8853759765625,284.95001220703125,301.8099975585937,293.6240539550781,299.27069091796875,297.2529602050781,284.8886108398437,1.0,0.6115102767944336,0.6758161783218384,0.6758161783218384,1.0,1.0,-3.250192642211914,1.4371992349624634,1.812993407249451,0.7020307183265686,0.8540254235267639,0.8540254235267639,0.0,168.9311065673828,163.0,64821.4140625,0.0,2890.1396484375,1.0,278.5830383300781,282.8879699707031,296.6618957519531,300.9197082519531,293.1499938964844,293.1499938964844,278.8500061035156,39288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366535544395448,1.0,0.0,0.0,3.594001531600952,3.5940253734588623,8.618858942099905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.0703125,0.0,1495.982666015625,1895.4371337890625,0.0,3741.97265625,0.8933151960372925,1.0,0.0,3.0,1.0,0.0
17923020,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.7133493423461914,0.5794330835342407,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8978850245475769,0.466626763343811,0.4432742893695831,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8428051471710205,0.3844752907752991,0.2707984447479248,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8316457867622375,0.3683248162269592,0.3513812124729156,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.71819669008255,0.2325856238603592,1.0615788698196411,284.9867248535156,284.95001220703125,301.81671142578125,293.6150817871094,299.2706298828125,297.2503967285156,284.9967956542969,1.0,0.6109174489974976,0.6740706562995911,0.6740706562995911,1.0,1.0,-3.249972581863404,1.4359439611434937,1.81402850151062,0.7011486887931824,0.913430154323578,0.913430154323578,0.0,168.48504638671875,163.0,64113.0859375,0.0,2887.19580078125,1.0,278.7645263671875,283.0033569335937,296.5861511230469,300.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,35844.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303342700004578,1.0,0.0,0.0,3.591477394104004,3.591500759124756,8.606757546658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.05859375,0.0,1467.8843994140625,1895.4371337890625,0.0,3684.20458984375,0.894241213798523,1.0,0.0,3.0,1.0,0.0
17923080,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.7139578461647034,0.5746312141418457,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9014307856559752,0.4683138728141784,0.4446713030338287,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8453229069709778,0.3850928544998169,0.2710872888565063,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8341827988624573,0.3690469264984131,0.3518934547901153,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7201504111289978,0.2327899187803268,1.0618401765823364,285.01629638671875,284.95001220703125,301.82354736328125,293.6063537597656,299.2734375,297.2530212402344,285.0136108398437,1.0,0.6094692945480347,0.6723251938819885,0.6723251938819885,1.0,1.0,-3.247159957885742,1.4334909915924072,1.8136690855026243,0.6994675993919373,0.9554353356361388,0.9554353356361388,0.0,166.7293243408203,166.0,64194.48828125,0.0,2871.57861328125,1.0,278.8504333496094,283.0294494628906,296.58123779296875,300.6648254394531,293.1499938964844,293.1499938964844,278.54998779296875,32700.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274871945381165,1.0,0.0,0.0,3.67520523071289,3.6752288341522217,9.01273210729414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.0400390625,0.0,1536.5369873046875,1895.4371337890625,0.0,3658.087646484375,0.9101364612579346,1.0,0.0,3.0,1.0,0.0
17923140,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.7146123051643372,0.572372555732727,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9036718606948853,0.4697374999523163,0.4461286067962646,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8467252254486084,0.3854595124721527,0.2714277803897857,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.835637629032135,0.3695689439773559,0.3524717092514038,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7211736440658569,0.2328884005546569,1.0624505281448364,284.9057312011719,284.95001220703125,301.8305358886719,293.59783935546875,299.2752685546875,297.253662109375,284.89361572265625,1.0,0.6094042658805847,0.6705796718597412,0.6705796718597412,1.0,1.0,-3.24802303314209,1.4327682256698608,1.81525468826294,0.698493242263794,0.890678346157074,0.890678346157074,0.0,165.9941864013672,166.0,65057.546875,0.0,2869.324951171875,1.0,278.6643371582031,282.8999328613281,296.63824462890625,300.9604187011719,293.1499938964844,293.1499938964844,278.54998779296875,35217.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348950982093812,1.0,0.0,0.0,3.6973705291748047,3.697395086288452,9.121773132392264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9869.0654296875,0.0,1580.5838623046875,1895.4371337890625,0.0,3725.927001953125,0.9135990738868712,1.0,0.0,3.0,1.0,0.0
17923200,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.7144313454627991,0.5721473097801208,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9045801162719728,0.4707733392715454,0.4472362697124481,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8469169735908508,0.3854326009750366,0.2715131938457489,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.835964024066925,0.3697651922702789,0.3527733087539673,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7212298512458801,0.2327685207128524,1.0622962713241575,284.8702697753906,284.95001220703125,301.837646484375,293.5895690917969,299.2745361328125,297.2496032714844,284.8743896484375,1.0,0.6096044182777405,0.6688341498374939,0.6688341498374939,1.0,1.0,-3.2493643760681152,1.4322282075881958,1.81713616847992,0.6977446675300598,0.839989960193634,0.839989960193634,0.0,165.9795379638672,169.0,64507.015625,0.0,2872.054931640625,1.0,278.58349609375,282.8730163574219,296.6224670410156,300.8746643066406,293.1499938964844,293.1499938964844,278.8500061035156,40757.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383466839790344,1.0,0.0,0.0,3.586167573928833,3.5861916542053223,8.581326369494491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9014.7890625,0.0,1498.27587890625,1895.4371337890625,0.0,3757.40087890625,0.891130805015564,1.0,0.0,3.0,1.0,0.0
17923260,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.7147009968757629,0.5726364254951477,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.905107855796814,0.4721739590167999,0.4483596682548523,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8467705845832825,0.3857484757900238,0.2715984582901001,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8359614014625549,0.3702369630336761,0.3530713617801666,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.720991313457489,0.2328144907951355,1.062084674835205,284.987060546875,284.95001220703125,301.844970703125,293.58160400390625,299.2760314941406,297.2491149902344,284.9967956542969,1.0,0.6100650429725647,0.6672131419181824,0.6672131419181824,1.0,1.0,-3.251505851745605,1.4321305751800537,1.819375276565552,0.6972004771232605,0.9086133241653442,0.9086133241653442,0.0,166.23831176757812,169.0,63895.296875,0.0,2877.98193359375,1.0,278.7637939453125,283.0014343261719,296.5458679199219,300.55499267578125,293.1499938964844,293.1499938964844,278.8500061035156,36060.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93122535943985,1.0,0.0,0.0,3.580742120742798,3.58076548576355,8.555381896258041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9181.205078125,0.0,1457.9171142578125,1895.4371337890625,0.0,3692.367431640625,0.8922301530838013,1.0,0.0,3.0,1.0,0.0
17923320,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7154684066772461,0.5729320645332336,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9060308933258056,0.4739242196083069,0.4498794972896576,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8469994068145752,0.3864129781723022,0.2719683349132538,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8362797498703003,0.3709977269172668,0.3536838293075561,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7210363149642944,0.2330625504255294,1.0628443956375122,285.0232238769531,284.95001220703125,301.8525085449219,293.57391357421875,299.27978515625,297.25244140625,285.02197265625,1.0,0.6108189821243286,0.6655920743942261,0.6655920743942261,1.0,1.0,-3.255779266357422,1.4330159425735474,1.822763442993164,0.6971533894538879,0.9556580185890198,0.9556580185890198,0.0,166.52200317382812,172.0,64087.00390625,0.0,2888.5283203125,1.0,278.8502197265625,283.033935546875,296.54351806640625,300.6112670898437,293.1499938964844,293.1499938964844,278.54998779296875,32609.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279104471206664,1.0,0.0,0.0,3.662875890731812,3.662899255752564,8.952362691161397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9980.45703125,0.0,1522.085205078125,1895.4371337890625,0.0,3661.9736328125,0.9080526828765868,1.0,0.0,3.0,1.0,0.0
17923380,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7155628800392151,0.573707103729248,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9067111015319824,0.4753942191600799,0.4514323770999908,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8470315933227539,0.3868110179901123,0.2723686099052429,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8364077806472778,0.3715443611145019,0.3543355166912079,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7209374308586121,0.23318812251091,1.0638176202774048,284.9135131835937,284.95001220703125,301.8602600097656,293.5665283203125,299.2818298339844,297.2525634765625,284.901611328125,1.0,0.6117994785308838,0.6639710664749146,0.6639710664749146,1.0,1.0,-3.261013984680176,1.434322714805603,1.8266912698745728,0.6973639130592346,0.8941725492477417,0.8941725492477417,0.0,167.01295471191406,172.0,65032.7578125,0.0,2902.2724609375,1.0,278.6646728515625,282.9021911621094,296.6049499511719,300.9189147949219,293.1499938964844,293.1499938964844,278.54998779296875,34951.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935270369052887,1.0,0.0,0.0,3.694223403930664,3.694247722625733,9.106250331569754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9857.873046875,0.0,1574.9892578125,1895.4371337890625,0.0,3729.35302734375,0.9127758741378784,1.0,0.0,3.0,1.0,0.0
17923440,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.714600145816803,0.5757228136062622,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9064096212387084,0.4764528572559356,0.4525991082191467,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8462020754814148,0.3867951035499573,0.2724888622760772,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8357441425323486,0.3717470169067383,0.3546793460845947,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7201553583145142,0.2330777496099472,1.0638805627822876,284.8798828125,284.95001220703125,301.8682861328125,293.5594787597656,299.2811279296875,297.2476501464844,284.8834533691406,1.0,0.6128827929496765,0.6623499989509583,0.6623499989509583,1.0,1.0,-3.265476703643799,1.4352489709854126,1.8302277326583865,0.6973879337310791,0.847694456577301,0.847694456577301,0.0,167.89598083496094,175.0,64632.9609375,0.0,2916.609375,1.0,278.5835266113281,282.875,296.5928649902344,300.84356689453125,293.1499938964844,293.1499938964844,278.8500061035156,40040.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389092326164246,1.0,0.0,0.0,3.593344211578369,3.593368530273437,8.61570811139245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9026.275390625,0.0,1500.8043212890625,1895.4371337890625,0.0,3762.52197265625,0.8928123116493225,1.0,0.0,3.0,1.0,0.0
17923500,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7139514684677124,0.5780880451202393,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9059084057807922,0.477848082780838,0.453756183385849,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8451969027519226,0.3870920836925506,0.2725905478000641,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8349079489707947,0.3722001016139984,0.3549973666667938,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7192014455795288,0.233110025525093,1.0637822151184082,284.9914855957031,284.95001220703125,301.8765563964844,293.55279541015625,299.2824401855469,297.24609375,285.0015869140625,1.0,0.6140623688697815,0.6607289910316467,0.6607289910316467,1.0,1.0,-3.2700958251953125,1.4362390041351318,1.8338569402694704,0.6973791122436523,0.9144193530082704,0.9144193530082704,0.0,168.90481567382812,175.0,64043.0390625,0.0,2932.020263671875,1.0,278.7643737792969,282.9986267089844,296.5194396972656,300.5341186523437,293.1499938964844,293.1499938964844,278.8500061035156,35828.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321377277374268,1.0,0.0,0.0,3.591500759124756,3.591524362564087,8.606870096627972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9192.353515625,0.0,1467.7919921875,1895.4371337890625,0.0,3700.72021484375,0.8944253325462341,1.0,0.0,3.0,1.0,0.0
17923560,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.713756799697876,0.579971432685852,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.905944049358368,0.4795810878276825,0.4552847445011139,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8446834087371826,0.3877246975898742,0.2729571163654327,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8345071077346802,0.3729302883148193,0.3556064963340759,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7186229228973389,0.2333305329084396,1.0645467042922974,285.0251159667969,284.95001220703125,301.8851623535156,293.54644775390625,299.285888671875,297.24822998046875,285.0230712890625,1.0,0.6153973937034607,0.6590291857719421,0.6590291857719421,1.0,1.0,-3.2762880325317383,1.4378886222839355,1.8383994102478027,0.6976644396781921,0.9602860808372498,0.9602860808372498,0.0,169.81820678710938,163.0,64250.1640625,0.0,2950.284912109375,1.0,278.8511047363281,283.0267944335937,296.518798828125,300.5987548828125,293.1499938964844,293.1499938964844,278.54998779296875,32669.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92917799949646,1.0,0.0,0.0,3.680762767791748,3.680786609649658,9.040011264005444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10002.984375,0.0,1542.5369873046875,1895.4371337890625,0.0,3673.6044921875,0.9110308289527892,1.0,0.0,3.0,1.0,0.0
17923620,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7132289409637451,0.5774874687194824,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9084221124649048,0.4810265898704529,0.4567769169807434,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8461815714836121,0.3880877792835235,0.2733033895492553,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8360506892204285,0.373438686132431,0.3561839759349823,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7197335958480835,0.2334147095680236,1.065163016319275,284.9153137207031,284.95001220703125,301.8940734863281,293.5404968261719,299.287841796875,297.2479858398437,284.90264892578125,1.0,0.6147270798683167,0.6573293805122375,0.6573293805122375,1.0,1.0,-3.276968002319336,1.4369157552719116,1.8400522470474243,0.6968349814414978,0.8998075127601624,0.8998075127601624,0.0,169.01077270507812,163.0,65231.62890625,0.0,2947.206298828125,1.0,278.6639404296875,282.8959350585937,296.581298828125,300.90826416015625,293.1499938964844,293.1499938964844,278.54998779296875,34805.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367715120315552,1.0,0.0,0.0,3.711290121078491,3.71131443977356,9.190583796225836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9879.421875,0.0,1593.3453369140625,1895.4371337890625,0.0,3743.048583984375,0.9165514707565308,1.0,0.0,3.0,1.0,0.0
17923680,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.7125176787376404,0.5731436610221863,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9117320775985718,0.4820285737514496,0.4578226208686828,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8482547402381897,0.3880116939544678,0.2733295261859894,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8381884098052979,0.3735793530941009,0.356397420167923,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.721327543258667,0.2332476675510406,1.0646055936813354,284.8710632324219,284.95001220703125,301.9033203125,293.53497314453125,299.2875671386719,297.24383544921875,284.8739929199219,1.0,0.6131236553192139,0.6556295156478882,0.6556295156478882,1.0,1.0,-3.272629976272583,1.4336189031600952,1.839011073112488,0.6946765780448914,0.8450887799263,0.8450887799263,0.0,167.3511505126953,166.0,64675.80859375,0.0,2928.71728515625,1.0,278.5832214355469,282.86114501953125,296.5692749023437,300.8294677734375,293.1499938964844,293.1499938964844,278.8500061035156,40370.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404395818710328,1.0,0.0,0.0,3.606955528259277,3.6069798469543457,8.681101917318301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.51953125,0.0,1518.1219482421875,1895.4371337890625,0.0,3776.44140625,0.8955078721046448,1.0,0.0,3.0,1.0,0.0
17923740,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.712839663028717,0.571467399597168,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.913527250289917,0.4833908677101135,0.4588788747787475,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8490769267082214,0.388269692659378,0.273353636264801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8391165137290955,0.3739906847476959,0.3566088080406189,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7218695282936096,0.2332493811845779,1.064039707183838,284.98486328125,284.95001220703125,301.9129638671875,293.52984619140625,299.2897033691406,297.24334716796875,284.9946594238281,1.0,0.6128609776496887,0.6539297103881836,0.6539297103881836,1.0,1.0,-3.2714710235595703,1.431826114654541,1.8396450281143188,0.6929972767829895,0.9107561111450196,0.9107561111450196,0.0,166.7239227294922,166.0,63951.32421875,0.0,2922.78125,1.0,278.7645874023437,282.9896240234375,296.4943542480469,300.5075378417969,293.1499938964844,293.1499938964844,278.8500061035156,36172.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93330180644989,1.0,0.0,0.0,3.5945043563842773,3.5945277214050293,8.621270808362169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.6748046875,0.0,1473.568359375,1895.4371337890625,0.0,3711.3681640625,0.8953723907470703,1.0,0.0,3.0,1.0,0.0
17923800,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7138131856918335,0.5702522993087769,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9153817892074584,0.4851272106170654,0.460357666015625,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8499822616577148,0.3888954818248749,0.2736773490905761,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.840083658695221,0.3747085630893707,0.3571552038192749,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7224590182304382,0.2334711551666259,1.0645538568496704,285.0185241699219,284.95001220703125,301.9230041503906,293.5251770019531,299.29425048828125,297.246826171875,285.0165405273437,1.0,0.6129909753799438,0.652229905128479,0.652229905128479,1.0,1.0,-3.273447275161743,1.4314488172531128,1.8419983386993408,0.6921496391296387,0.9552018046379088,0.9552018046379088,0.0,166.39532470703125,169.0,64086.28515625,0.0,2925.144775390625,1.0,278.8504638671875,283.0194091796875,296.49365234375,300.5640563964844,293.1499938964844,293.1499938964844,278.54998779296875,32817.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298016428947448,1.0,0.0,0.0,3.676691055297852,3.676714658737183,9.020021707328852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9972.2685546875,0.0,1539.078369140625,1895.4371337890625,0.0,3679.32275390625,0.9107411503791808,1.0,0.0,3.0,1.0,0.0
17923860,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7141811847686768,0.5697749257087708,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9168297648429872,0.4865832328796386,0.461879163980484,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8505735993385315,0.389259785413742,0.2740388810634613,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8407468199729919,0.3752163648605346,0.3577504456043243,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7228155136108398,0.2335789799690246,1.0653456449508667,284.91094970703125,284.95001220703125,301.9334411621094,293.5209655761719,299.2975158691406,297.2474975585937,284.8990783691406,1.0,0.6134582161903381,0.6506268382072449,0.6506268382072449,1.0,1.0,-3.2768044471740723,1.4317529201507568,1.845051646232605,0.6917288303375244,0.8939039707183838,0.8939039707183838,0.0,166.37916564941406,169.0,65016.0625,0.0,2932.18408203125,1.0,278.6641540527344,282.8911437988281,296.5572509765625,300.8697204589844,293.1499938964844,293.1499938964844,278.54998779296875,35123.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936901867389679,1.0,0.0,0.0,3.702515363693237,3.7025396823883057,9.14717588784697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9843.4609375,0.0,1585.732421875,1895.4371337890625,0.0,3744.23681640625,0.9147565364837646,1.0,0.0,3.0,1.0,0.0
17923920,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7135258316993713,0.5707601308822632,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9170889854431152,0.4876268208026886,0.4630191922187805,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8501893877983093,0.3892145752906799,0.2741283178329468,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8405082821846008,0.3753837049007416,0.3580468297004699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7224120497703552,0.2334558814764022,1.0652799606323242,284.8756103515625,284.95001220703125,301.9443359375,293.5172119140625,299.2982788085937,297.24346923828125,284.8788146972656,1.0,0.6141200661659241,0.6490237712860107,0.6490237712860107,1.0,1.0,-3.2797462940216064,1.431847333908081,1.8478989601135247,0.6912150382995605,0.8452543616294861,0.8452543616294861,0.0,166.84127807617188,172.0,64551.6640625,0.0,2941.027587890625,1.0,278.5833740234375,282.86212158203125,296.548095703125,300.7957763671875,293.1499938964844,293.1499938964844,278.8500061035156,40389.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402631521224976,1.0,0.0,0.0,3.599637985229492,3.5996623039245605,8.645914704175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.0439453125,0.0,1510.2431640625,1895.4371337890625,0.0,3774.837158203125,0.8938521146774292,1.0,0.0,3.0,1.0,0.0
17923980,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7131900787353516,0.572281539440155,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9170162081718444,0.489026814699173,0.464157372713089,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8495365381240845,0.3894950151443481,0.2742041051387787,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8400083780288696,0.3758137822151184,0.3583241999149322,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7217687368392944,0.23348268866539,1.0650807619094849,284.9912414550781,284.95001220703125,301.9556579589844,293.51397705078125,299.30108642578125,297.2426452636719,285.0010681152344,1.0,0.6149539351463318,0.6474207043647766,0.6474207043647766,1.0,1.0,-3.2831263542175293,1.4321342706680298,1.8509920835494995,0.6907345652580261,0.9141893982887268,0.9141893982887268,0.0,167.50146484375,172.0,63967.33984375,0.0,2951.933837890625,1.0,278.7644348144531,282.990234375,296.4774475097656,300.4855651855469,293.1499938964844,293.1499938964844,278.8500061035156,35907.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93313866853714,1.0,0.0,0.0,3.594724655151367,3.5947482585906982,8.622328664387169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9174.3515625,0.0,1471.8521728515625,1895.4371337890625,0.0,3709.876708984375,0.8952659368515015,1.0,0.0,3.0,1.0,0.0
17924040,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.7133150696754456,0.5734323263168335,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9174734950065612,0.4907898604869842,0.4656955301761627,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8493428230285645,0.3901314437389374,0.274560809135437,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8399110436439514,0.3765397667884826,0.3589127361774444,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7214688658714294,0.2337108701467514,1.0658077001571655,285.0288391113281,284.95001220703125,301.9674987792969,293.5112609863281,299.30621337890625,297.2455444335937,285.0277709960937,1.0,0.6160088777542114,0.6458176374435425,0.6458176374435425,1.0,1.0,-3.2883665561676025,1.4332618713378906,1.8551048040390008,0.6906647086143494,0.963802933692932,0.963802933692932,0.0,168.11648559570312,175.0,64202.6484375,0.0,2966.585205078125,1.0,278.8503723144531,283.02398681640625,296.4804992675781,300.5501403808594,293.1499938964844,293.1499938964844,278.54998779296875,32464.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298107028007508,1.0,0.0,0.0,3.678223609924317,3.678247213363648,9.027542091644136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9981.44921875,0.0,1538.13720703125,1895.4371337890625,0.0,3679.40576171875,0.9115379452705384,1.0,0.0,3.0,1.0,0.0
