time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.7127503156661987,0.574912428855896,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9177502393722534,0.4922581315040588,0.4672642052173614,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.849023699760437,0.3904972970485687,0.2749478816986084,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8396909236907959,0.3770466148853302,0.3595397174358368,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7210814356803894,0.2338124811649322,1.0667307376861572,284.9178771972656,284.95001220703125,301.9798278808594,293.5090637207031,299.30987548828125,297.2455749511719,284.90594482421875,1.0,0.6172313094139099,0.6442145705223083,0.6442145705223083,1.0,1.0,-3.294363021850586,1.4347093105316162,1.8596537113189693,0.6907959580421448,0.9032381176948548,0.9032381176948548,0.0,168.88035583496094,175.0,65217.640625,0.0,2983.734375,1.0,278.66375732421875,282.89013671875,296.547607421875,300.8675842285156,293.1499938964844,293.1499938964844,278.54998779296875,34698.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937206208705902,1.0,0.0,0.0,3.714745283126831,3.71476984024048,9.207705033986712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9867.48828125,0.0,1596.4940185546875,1895.4371337890625,0.0,3747.01123046875,0.9172910451889038,1.0,0.0,3.0,1.0,0.0
17924160,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.7111473083496094,0.577522337436676,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9170348048210144,0.4933066070079803,0.4684327244758606,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8478943705558777,0.3904512226581573,0.2750530242919922,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8387261629104614,0.3772088885307312,0.3598542809486389,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7200514078140259,0.233673557639122,1.0667177438735962,284.8846740722656,284.95001220703125,301.9927062988281,293.5074462890625,299.31121826171875,297.2413024902344,284.8877258300781,1.0,0.6185059547424316,0.6425269842147827,0.6425269842147827,1.0,1.0,-3.2993979454040527,1.4356229305267334,1.86377501487732,0.6906285285949707,0.8593603372573853,0.8593603372573853,0.0,169.9921875,163.0,64951.6328125,0.0,3000.827880859375,1.0,278.5824890136719,282.8621826171875,296.5411682128906,300.8006896972656,293.1499938964844,293.1499938964844,278.8500061035156,39263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940846621990204,1.0,0.0,0.0,3.62272310256958,3.622747421264648,8.757165801398514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.7421875,0.0,1527.2686767578125,1895.4371337890625,0.0,3780.140380859375,0.8997119665145874,1.0,0.0,3.0,1.0,0.0
17924220,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7101094722747803,0.5758533477783203,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9188622236251832,0.4946456849575043,0.46950364112854,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8487048745155334,0.390667200088501,0.2750760614871979,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8396404981613159,0.3775770664215088,0.3600594103336334,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7205859422683716,0.2336353957653045,1.0661423206329346,284.9872131347656,284.95001220703125,302.0061340332031,293.5063781738281,299.3143005371094,297.2400817871094,284.9972229003906,1.0,0.617713987827301,0.6408394575119019,0.6408394575119019,1.0,1.0,-3.29827880859375,1.4336529970169067,1.8646259307861328,0.6891239285469055,0.9193106293678284,0.9193106293678284,0.0,169.3844757080078,163.0,64209.63671875,0.0,2994.98974609375,1.0,278.7657165527344,282.9792785644531,296.4732360839844,300.498046875,293.1499938964844,293.1499938964844,278.8500061035156,35898.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341039657592772,1.0,0.0,0.0,3.6184237003326416,3.6184473037719727,8.736392373975832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.4140625,0.0,1497.5650634765625,1895.4371337890625,0.0,3718.699951171875,0.9002915024757385,1.0,0.0,3.0,1.0,0.0
17924280,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.7104424834251404,0.5707290768623352,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9231110215187072,0.4963483512401581,0.4709010422229767,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8514008522033691,0.3912389576435089,0.2753255367279053,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8423409461975098,0.378238320350647,0.3605040609836578,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.722612738609314,0.2337974458932876,1.0661700963974,285.0194091796875,284.95001220703125,302.0201416015625,293.5058898925781,299.3197326660156,297.242919921875,285.0168151855469,1.0,0.6160983443260193,0.6391518712043762,0.6391518712043762,1.0,1.0,-3.2946691513061523,1.430544376373291,1.8641248941421509,0.6868656873703003,0.9636249542236328,0.9636249542236328,0.0,167.48788452148438,166.0,64299.52734375,0.0,2976.568359375,1.0,278.8507385253906,283.0083312988281,296.4765930175781,300.5602111816406,293.1499938964844,293.1499938964844,278.54998779296875,32718.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308369159698486,1.0,0.0,0.0,3.700031042098999,3.700055122375488,9.134905099017488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10001.728515625,0.0,1564.6585693359375,1895.4371337890625,0.0,3688.81005859375,0.9158737659454346,1.0,0.0,3.0,1.0,0.0
17924340,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7107822895050049,0.5682041645050049,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.925821840763092,0.4977684020996094,0.472362756729126,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8529307842254639,0.3915560841560364,0.2756318747997284,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8439098000526428,0.3786954581737518,0.3610215485095978,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.723702073097229,0.2338619828224182,1.0665991306304932,284.90753173828125,284.95001220703125,302.0347595214844,293.50604248046875,299.32421875,297.2433776855469,284.8955993652344,1.0,0.6158919334411621,0.6374642848968506,0.6374642848968506,1.0,1.0,-3.294884443283081,1.4292045831680298,1.8656799793243408,0.6853177547454834,0.8988569378852844,0.8988569378852844,0.0,166.6349639892578,166.0,65206.390625,0.0,2972.25439453125,1.0,278.6630249023437,282.8773498535156,296.5429992675781,300.86724853515625,293.1499938964844,293.1499938964844,278.54998779296875,35133.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379346966743468,1.0,0.0,0.0,3.724499464035034,3.7245240211486816,9.256123121303972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9863.51953125,0.0,1611.024169921875,1895.4371337890625,0.0,3753.648681640625,0.9197019338607788,1.0,0.0,3.0,1.0,0.0
17924400,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.7102537751197815,0.5677958130836487,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.926910638809204,0.4987748861312866,0.4734490513801574,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8531748652458191,0.3914690017700195,0.275676816701889,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8442751169204712,0.3788161873817444,0.3612537682056427,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7237963080406189,0.2337065190076828,1.0662791728973389,284.87066650390625,284.95001220703125,302.04998779296875,293.5068054199219,299.3265991210937,297.2396545410156,284.8736572265625,1.0,0.6159695386886597,0.635776698589325,0.635776698589325,1.0,1.0,-3.2956485748291016,1.4280738830566406,1.867574691772461,0.6840092539787292,0.8478147983551025,0.8478147983551025,0.0,166.52957153320312,169.0,64716.375,0.0,2973.309326171875,1.0,278.5829467773437,282.8472900390625,296.5366516113281,300.7939147949219,293.1499938964844,293.1499938964844,278.8500061035156,40461.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411069750785828,1.0,0.0,0.0,3.621179819107056,3.621204376220703,8.749706807975599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.814453125,0.0,1534.458251953125,1895.4371337890625,0.0,3782.50537109375,0.8985676169395447,1.0,0.0,3.0,1.0,0.0
17924460,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7101230025291443,0.5681658983230591,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9275103211402892,0.5001571774482727,0.4745444357395172,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8530334830284119,0.3917198479175567,0.2757156193256378,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8442655801773071,0.3792113661766052,0.3614764511585235,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7235658168792725,0.2337111383676529,1.0658817291259766,284.9882202148437,284.95001220703125,302.0657653808594,293.5084228515625,299.3311767578125,297.2391662597656,284.998046875,1.0,0.6163216829299927,0.6342015862464905,0.6342015862464905,1.0,1.0,-3.297243118286133,1.427405595779419,1.8698374032974243,0.6829186677932739,0.916578471660614,0.916578471660614,0.0,166.71908569335938,169.0,64082.1875,0.0,2977.809326171875,1.0,278.7652587890625,282.9783020019531,296.46954345703125,300.48370361328125,293.1499938964844,293.1499938964844,278.8500061035156,36048.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933680534362793,1.0,0.0,0.0,3.612070322036743,3.612093925476074,8.70574012878933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9186.74609375,0.0,1491.7379150390625,1895.4371337890625,0.0,3714.830322265625,0.899234414100647,1.0,0.0,3.0,1.0,0.0
17924520,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7104879021644592,0.5683400630950928,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9285558462142944,0.5019217133522034,0.4760640561580658,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8532822728157043,0.39234060049057,0.2760481238365173,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8445917963981628,0.3799159526824951,0.3620268106460571,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7236226201057434,0.2339292913675308,1.066477656364441,285.0260009765625,284.95001220703125,302.0819091796875,293.5110778808594,299.33807373046875,297.24237060546875,285.02490234375,1.0,0.6169820427894592,0.632626473903656,0.632626473903656,1.0,1.0,-3.301053285598755,1.4277405738830566,1.8733125925064087,0.6823274493217468,0.9653772711753844,0.9653772711753844,0.0,166.9380645751953,172.0,64291.7109375,0.0,2987.244140625,1.0,278.8505859375,283.012451171875,296.4773254394531,300.5516357421875,293.1499938964844,293.1499938964844,278.54998779296875,32635.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930017352104187,1.0,0.0,0.0,3.693650007247925,3.693673849105835,9.103424645218184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9994.748046875,0.0,1556.8037109375,1895.4371337890625,0.0,3681.300048828125,0.914953887462616,1.0,0.0,3.0,1.0,0.0
17924580,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.7101759910583496,0.5690063238143921,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.929314911365509,0.5033904910087585,0.4776227474212646,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.853328287601471,0.392695277929306,0.2764176726341247,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8447203636169434,0.3804055154323578,0.3626246154308319,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7235365509986877,0.23402801156044,1.0673198699951172,284.9164123535156,284.95001220703125,302.0984802246094,293.5147399902344,299.34356689453125,297.2428894042969,284.90460205078125,1.0,0.6178823709487915,0.6310513615608215,0.6310513615608215,1.0,1.0,-3.3059048652648926,1.4285225868225098,1.8773822784423828,0.6820070743560791,0.9050986766815186,0.9050986766815186,0.0,167.37158203125,172.0,65305.4140625,0.0,3000.15087890625,1.0,278.6630859375,282.8802490234375,296.5499267578125,300.8730163574219,293.1499938964844,293.1499938964844,278.54998779296875,34810.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93705815076828,1.0,0.0,0.0,3.727697372436523,3.727721929550171,9.272025067730284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9878.4921875,0.0,1612.2491455078125,1895.4371337890625,0.0,3745.66162109375,0.9202945232391356,1.0,0.0,3.0,1.0,0.0
17924640,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.7087966203689575,0.5709730982780457,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9289348721504213,0.5044193267822266,0.4787707328796386,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8524592518806458,0.3926247358322143,0.2765029072761535,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8440034985542297,0.3805393874645233,0.3629076480865478,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.72274249792099,0.2338816970586776,1.0672402381896973,284.8811950683594,284.95001220703125,302.1153869628906,293.5194091796875,299.3466796875,297.2390441894531,284.884521484375,1.0,0.6188933253288269,0.6294762492179871,0.6294762492179871,1.0,1.0,-3.309999704360962,1.4289321899414062,1.881067514419556,0.6815105676651001,0.8583694100379944,0.8583694100379944,0.0,168.21426391601562,175.0,64999.734375,0.0,3013.764404296875,1.0,278.5828552246094,282.850830078125,296.5495300292969,300.8121337890625,293.1499938964844,293.1499938964844,278.8500061035156,39630.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403705596923828,1.0,0.0,0.0,3.634446620941162,3.6344711780548096,8.813935892248992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.392578125,0.0,1542.98388671875,1895.4371337890625,0.0,3775.813720703125,0.9019774794578552,1.0,0.0,3.0,1.0,0.0
17924700,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7076964974403381,0.5733391642570496,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9282913208007812,0.5057933926582336,0.4799005389213562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8513798117637634,0.3928619921207428,0.2765635251998901,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8430811762809753,0.3809216320514679,0.3631582856178283,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7217479348182678,0.2338667809963226,1.0669506788253784,284.9925231933594,284.95001220703125,302.1326599121094,293.5249938964844,299.3516845703125,297.2382202148437,285.0028381347656,1.0,0.6200047731399536,0.6279011368751526,0.6279011368751526,1.0,1.0,-3.3142268657684326,1.4293885231018066,1.8848384618759155,0.6809723973274231,0.9247300624847412,0.9247300624847412,0.0,169.1976776123047,175.0,64374.94921875,0.0,3028.496826171875,1.0,278.7662353515625,282.9751281738281,296.4882202148437,300.5161437988281,293.1499938964844,293.1499938964844,278.8500061035156,35797.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933258056640625,1.0,0.0,0.0,3.6316323280334473,3.631656169891357,8.800291197985644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9225.544921875,0.0,1511.318603515625,1895.4371337890625,0.0,3710.96826171875,0.9033123850822448,1.0,0.0,3.0,1.0,0.0
17924760,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.7070514559745789,0.5752163529396057,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9282554388046264,0.5075320601463318,0.4814239740371704,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8508108258247375,0.3934514224529266,0.2768952250480652,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.842613160610199,0.3815969824790954,0.363709419965744,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7211282849311829,0.234044924378395,1.06751549243927,285.02789306640625,284.95001220703125,302.1502380371094,293.5314636230469,299.3587341308594,297.2409362792969,285.0267639160156,1.0,0.6212776899337769,0.6262490153312683,0.6262490153312683,1.0,1.0,-3.320053577423096,1.4304845333099363,1.8895691633224487,0.6807032823562622,0.9722142219543456,0.9722142219543456,0.0,170.0866241455078,163.0,64596.07421875,0.0,3046.21337890625,1.0,278.8515014648437,283.0057983398437,296.5003967285156,300.5953369140625,293.1499938964844,293.1499938964844,278.54998779296875,32750.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299659132957458,1.0,0.0,0.0,3.71884560585022,3.718869686126709,9.22804304082092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.6220703125,0.0,1586.34912109375,1895.4371337890625,0.0,3680.82861328125,0.9197940230369568,1.0,0.0,3.0,1.0,0.0
17924820,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.7060938477516174,0.5726853013038635,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9309754967689514,0.5089774131774902,0.4829200506210327,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8523430228233337,0.3937807381153106,0.2772153615951538,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8441826105117798,0.38205686211586,0.3642390668392181,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7222182154655457,0.2340924143791198,1.067955493927002,284.91900634765625,284.95001220703125,302.1681823730469,293.538818359375,299.3643798828125,297.24151611328125,284.9064025878906,1.0,0.6205521821975708,0.6245968341827393,0.6245968341827393,1.0,1.0,-3.320380926132202,1.4290025234222412,1.891378283500672,0.6793692111968994,0.913861870765686,0.913861870765686,0.0,169.25115966796875,163.0,65665.09375,0.0,3042.18359375,1.0,278.6619567871094,282.87408447265625,296.5760192871094,300.921630859375,293.1499938964844,293.1499938964844,278.54998779296875,34647.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371888041496276,1.0,0.0,0.0,3.7535922527313232,3.75361680984497,9.401289844390704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9932.953125,0.0,1641.0938720703125,1895.4371337890625,0.0,3746.8525390625,0.9260697960853576,1.0,0.0,3.0,1.0,0.0
17924880,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.7049369812011719,0.5683140754699707,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9345199465751648,0.5099467635154724,0.4839467108249664,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8544633984565735,0.3936574459075928,0.2772127389907837,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8463646769523621,0.3821353018283844,0.3643994331359863,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7237895131111145,0.2338825762271881,1.0672197341918943,284.8734436035156,284.95001220703125,302.1864013671875,293.5469970703125,299.3675842285156,297.2379150390625,284.8760070800781,1.0,0.6188974380493164,0.6229446530342102,0.6229446530342102,1.0,1.0,-3.315673828125,1.4252235889434814,1.8904502391815183,0.6767393350601196,0.8593614101409912,0.8593614101409912,0.0,167.5720672607422,166.0,65237.36328125,0.0,3022.44580078125,1.0,278.5823669433594,282.8373718261719,296.5776672363281,300.8597717285156,293.1499938964844,293.1499938964844,278.8500061035156,39794.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404842257499696,1.0,0.0,0.0,3.659168958663941,3.659193754196167,8.934252377912344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.48046875,0.0,1571.85546875,1895.4371337890625,0.0,3776.846923828125,0.907236874103546,1.0,0.0,3.0,1.0,0.0
17924940,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.70475834608078,0.5666630268096924,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9363374710083008,0.5112801790237427,0.4849714636802673,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8552604913711548,0.3938578963279724,0.2771997451782226,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8472630381584167,0.3824782073497772,0.3645484447479248,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.724280834197998,0.2338352054357528,1.0664467811584473,284.98602294921875,284.95001220703125,302.20489501953125,293.5559997558594,299.3726501464844,297.23712158203125,284.9961853027344,1.0,0.6185840964317322,0.6212925314903259,0.6212925314903259,1.0,1.0,-3.314138412475586,1.4229146242141724,1.891223669052124,0.6745533347129822,0.92393696308136,0.92393696308136,0.0,166.93670654296875,166.0,64473.84375,0.0,3015.546875,1.0,278.7669677734375,282.966064453125,296.5171203613281,300.5544738769531,293.1499938964844,293.1499938964844,278.8500061035156,36128.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933028280735016,1.0,0.0,0.0,3.645845651626587,3.645869731903076,8.869310477166437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9245.0283203125,0.0,1529.51220703125,1895.4371337890625,0.0,3708.8671875,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
17925000,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7052449584007263,0.565445601940155,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9382087588310242,0.5130290389060974,0.4864443242549896,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8561570048332214,0.3944541215896606,0.2774935364723205,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8482156991958618,0.3831534683704376,0.3650432229042053,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7248344421386719,0.2340254783630371,1.0667797327041626,285.024658203125,284.95001220703125,302.22369384765625,293.56573486328125,299.3800354003906,297.2401733398437,285.02362060546875,1.0,0.6186672449111938,0.6196403503417969,0.6196403503417969,1.0,1.0,-3.3157880306243896,1.4220166206359863,1.8937714099884035,0.6731839776039124,0.9728344082832336,0.9728344082832336,0.0,166.59339904785156,169.0,64660.4296875,0.0,3017.195556640625,1.0,278.8510131835937,283.0013122558594,296.5308837890625,300.62762451171875,293.1499938964844,293.1499938964844,278.54998779296875,32779.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292023181915284,1.0,0.0,0.0,3.7247180938720703,3.72474217414856,9.257209399038402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10060.6103515625,0.0,1593.3052978515625,1895.4371337890625,0.0,3673.827392578125,0.9219475984573364,1.0,0.0,3.0,1.0,0.0
17925060,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.705134928226471,0.564933180809021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9396674036979676,0.5144864320755005,0.4879755079746246,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8567583560943604,0.3947933316230774,0.2778381407260895,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.848879337310791,0.3836213946342468,0.365602046251297,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7251807451248169,0.2341107279062271,1.0674571990966797,284.9150390625,284.95001220703125,302.24273681640625,293.576171875,299.3863220214844,297.2408447265625,284.9031677246094,1.0,0.6190944910049438,0.6180906891822815,0.6180906891822815,1.0,1.0,-3.318913459777832,1.4218554496765137,1.8970578908920288,0.6722802519798279,0.9122627377510072,0.9122627377510072,0.0,166.5546417236328,169.0,65680.296875,0.0,3023.767578125,1.0,278.66162109375,282.8691711425781,296.6093139648437,300.9543762207031,293.1499938964844,293.1499938964844,278.54998779296875,34862.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359909296035768,1.0,0.0,0.0,3.757542133331299,3.757566928863525,9.421087270311546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9940.58984375,0.0,1647.3800048828125,1895.4371337890625,0.0,3735.92919921875,0.9270849227905272,1.0,0.0,3.0,1.0,0.0
17925120,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.703985869884491,0.5659334063529968,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9398553967475892,0.515496015548706,0.489095002412796,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856327474117279,0.3947049677371979,0.2779022455215454,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8485825657844543,0.3837317824363708,0.3658507764339447,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7247432470321655,0.2339553534984588,1.067266821861267,284.8786315917969,284.95001220703125,302.2619934082031,293.5873413085937,299.3902587890625,297.2373352050781,284.8817749023437,1.0,0.6197175979614258,0.6165410280227661,0.6165410280227661,1.0,1.0,-3.321611166000366,1.421480417251587,1.9001306295394893,0.6712870001792908,0.864102840423584,0.864102840423584,0.0,167.00625610351562,172.0,65381.2734375,0.0,3032.198974609375,1.0,278.582275390625,282.83905029296875,296.6148681640625,300.8985900878906,293.1499938964844,293.1499938964844,278.8500061035156,39603.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93900728225708,1.0,0.0,0.0,3.6657423973083496,3.665767192840576,8.966380278252473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9110.9169921875,0.0,1577.829833984375,1895.4371337890625,0.0,3763.414306640625,0.9089509844779968,1.0,0.0,3.0,1.0,0.0
17925180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7031106948852539,0.5675133466720581,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9396638870239258,0.5168619155883789,0.4901994168758392,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8555890917778015,0.394927829504013,0.2779428958892822,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8479866981506348,0.384095162153244,0.3660697638988495,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7240374684333801,0.2339352667331695,1.0668917894363403,284.9915771484375,284.95001220703125,302.281494140625,293.59912109375,299.3960266113281,297.2367858886719,285.0019836425781,1.0,0.6205112934112549,0.6149913668632507,0.6149913668632507,1.0,1.0,-3.3246970176696777,1.4212673902511597,1.903429627418518,0.6703093647956848,0.9306944608688354,0.9306944608688354,0.0,167.66717529296875,172.0,64718.92578125,0.0,3042.680908203125,1.0,278.7675170898437,282.9659729003906,296.5597839355469,300.6069641113281,293.1499938964844,293.1499938964844,278.8500061035156,35890.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316357970237732,1.0,0.0,0.0,3.660083293914795,3.660107374191284,8.938717996898049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9284.1376953125,0.0,1543.5924072265625,1895.4371337890625,0.0,3696.125732421875,0.9097216725349426,1.0,0.0,3.0,1.0,0.0
17925240,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.7027196884155273,0.5687016248703003,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.940030872821808,0.5186291337013245,0.4917272329330444,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8553338050842285,0.3955320417881012,0.2782701551914215,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8478180170059204,0.384777694940567,0.3666086792945862,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7236814498901367,0.2341264635324478,1.067435383796692,285.0295104980469,284.95001220703125,302.3012084960937,293.61151123046875,299.4039611816406,297.23992919921875,285.02783203125,1.0,0.6215270161628723,0.6134417057037354,0.6134417057037354,1.0,1.0,-3.3296544551849365,1.421881079673767,1.9077733755111688,0.6697231531143188,0.981136679649353,0.981136679649353,0.0,168.27822875976562,175.0,64957.765625,0.0,3056.988525390625,1.0,278.85125732421875,282.9982604980469,296.578369140625,300.6930236816406,293.1499938964844,293.1499938964844,278.54998779296875,32719.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280923008918762,1.0,0.0,0.0,3.74582576751709,3.745850086212158,9.362426567349758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.5244140625,0.0,1617.222900390625,1895.4371337890625,0.0,3663.642578125,0.925807535648346,1.0,0.0,3.0,1.0,0.0
17925300,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.7016665935516357,0.570201575756073,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9402286410331726,0.5200956463813782,0.4932954907417297,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8549667000770569,0.3958752453327179,0.2786369025707245,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8475378155708313,0.3852474987506866,0.3671965599060058,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7232502698898315,0.2341970354318618,1.0682027339935305,284.9233093261719,284.95001220703125,302.32110595703125,293.62451171875,299.4105834960937,297.2406616210937,284.9112854003906,1.0,0.6227132678031921,0.61189204454422,0.61189204454422,1.0,1.0,-3.335415363311768,1.4228280782699585,1.9125871658325195,0.6693266034126282,0.9252129197120668,0.9252129197120668,0.0,169.03298950195312,175.0,66102.03125,0.0,3073.911865234375,1.0,278.6605834960937,282.86895751953125,296.659912109375,301.02764892578125,293.1499938964844,293.1499938964844,278.54998779296875,34528.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351558685302734,1.0,0.0,0.0,3.781295537948608,3.781320571899414,9.540574410493718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.509765625,0.0,1672.80224609375,1895.4371337890625,0.0,3728.307861328125,0.9323669672012328,1.0,0.0,3.0,1.0,0.0
17925360,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6995710134506226,0.5728564858436584,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9393957257270812,0.5211091041564941,0.4944460690021515,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.853760838508606,0.3957915306091308,0.2787226140499115,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8464815020561218,0.3853580951690674,0.3674708306789398,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7221677899360657,0.2340166270732879,1.0680360794067385,284.8861389160156,284.95001220703125,302.3411560058594,293.6380310058594,299.4148254394531,297.23748779296875,284.8891296386719,1.0,0.6239526271820068,0.6102636456489563,0.6102636456489563,1.0,1.0,-3.340226650238037,1.4232388734817505,1.9169877767562864,0.6686103343963623,0.8796985149383545,0.8796985149383545,0.0,170.1402130126953,163.0,65979.578125,0.0,3090.80615234375,1.0,278.5811767578125,282.8373413085937,296.6683044433594,300.9793701171875,293.1499938964844,293.1499938964844,278.8500061035156,38704.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938424289226532,1.0,0.0,0.0,3.7004802227020255,3.700505018234253,9.137122560787247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9189.515625,0.0,1610.572265625,1895.4371337890625,0.0,3758.107177734375,0.917163610458374,1.0,0.0,3.0,1.0,0.0
17925420,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6980136632919312,0.571246862411499,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9411600828170776,0.5224173069000244,0.4954830706119537,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8545354604721069,0.3959613740444183,0.2787155508995056,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.847356379032135,0.3856692910194397,0.3676237463951111,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7226358652114868,0.2339250445365905,1.067246913909912,284.989013671875,284.95001220703125,302.36138916015625,293.65203857421875,299.4203491210937,297.2369384765625,284.9993591308594,1.0,0.623123049736023,0.6086353063583374,0.6086353063583374,1.0,1.0,-3.33878231048584,1.4207732677459717,1.918009042739868,0.666584312915802,0.9396846890449524,0.9396846890449524,0.0,169.536865234375,163.0,65180.375,0.0,3084.184326171875,1.0,278.7691650390625,282.9560241699219,296.6158447265625,300.6936950683594,293.1499938964844,293.1499938964844,278.8500061035156,35838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313955903053284,1.0,0.0,0.0,3.696404457092285,3.6964287757873535,9.117005674852408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.0361328125,0.0,1584.186767578125,1895.4371337890625,0.0,3693.926513671875,0.91757333278656,1.0,0.0,3.0,1.0,0.0
17925480,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6978389620780945,0.5661330819129944,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9453713297843932,0.5241246223449707,0.4968719780445099,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8572760820388794,0.396509438753128,0.2789425849914551,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8501062393188477,0.3862943947315216,0.3680269420146942,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7246217727661133,0.2340455502271652,1.0670661926269531,285.02313232421875,284.95001220703125,302.3817443847656,293.6665344238281,299.4277648925781,297.2398376464844,285.0210876464844,1.0,0.6214714646339417,0.6070069670677185,0.6070069670677185,1.0,1.0,-3.334846973419189,1.4171887636184692,1.91765820980072,0.6638271808624268,0.9861854910850524,0.9861854910850524,0.0,167.63616943359375,151.0,65281.2421875,0.0,3064.727783203125,1.0,278.85162353515625,282.98687744140625,296.6348571777344,300.7759704589844,293.1499938964844,293.1499938964844,278.54998779296875,32929.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279361963272096,1.0,0.0,0.0,3.7756195068359375,3.775644063949585,9.511953180663112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10180.8232421875,0.0,1653.7060546875,1895.4371337890625,0.0,3662.2099609375,0.9326432347297668,1.0,0.0,3.0,1.0,0.0
17925540,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6979869604110718,0.5589542388916016,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9508571028709412,0.5255240797996521,0.4982697069644928,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.861129641532898,0.3967937529087066,0.2791869640350342,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8539398908615112,0.3867034614086151,0.368447333574295,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7274783253669739,0.2340660989284515,1.067023515701294,284.9089660644531,284.95001220703125,302.4022521972656,293.6814270019531,299.4336242675781,297.240234375,284.8962707519531,1.0,0.6191098093986511,0.6053786277770996,0.6053786277770996,1.0,1.0,-3.3286497592926025,1.412561535835266,1.9160882234573364,0.6605851054191589,0.9216426610946656,0.9216426610946656,0.0,164.96945190429688,151.0,66237.3984375,0.0,3036.023681640625,1.0,278.65936279296875,282.8529663085937,296.7152404785156,301.1007080078125,293.1499938964844,293.1499938964844,278.54998779296875,34977.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346932172775269,1.0,0.0,0.0,3.802555799484253,3.8025810718536377,9.648158538766438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10039.529296875,0.0,1701.6422119140625,1895.4371337890625,0.0,3724.082763671875,0.937305510044098,1.0,0.0,3.0,1.0,0.0
17925600,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.6980962157249451,0.5509671568870544,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9564741253852844,0.5264491438865662,0.4992079138755798,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8651827573776245,0.396632969379425,0.2791227102279663,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8580172657966614,0.3867390751838684,0.3685188591480255,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.730501651763916,0.2338593751192093,1.0660234689712524,284.8615417480469,284.95001220703125,302.4228515625,293.6967468261719,299.4368896484375,297.23638916015625,284.86383056640625,1.0,0.6160793900489807,0.6037502288818359,0.6037502288818359,1.0,1.0,-3.318986892700196,1.4063544273376465,1.9126325845718384,0.656574547290802,0.8623148798942566,0.8623148798942566,0.0,161.92068481445312,169.0,65706.28125,0.0,2997.74853515625,1.0,278.5814514160156,282.8163757324219,296.721923828125,301.0367431640625,293.1499938964844,293.1499938964844,278.8500061035156,40251.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937313973903656,1.0,0.0,0.0,3.7030181884765625,3.7030434608459473,9.149660513685376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.3779296875,0.0,1625.229248046875,1895.4371337890625,0.0,3747.9931640625,0.916911482810974,1.0,0.0,3.0,1.0,0.0
17925660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6989270448684692,0.5509834885597229,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.957164227962494,0.5277992486953735,0.5002355575561523,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8651629686355591,0.3968400955200195,0.2791118621826172,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8581213355064392,0.3870832324028015,0.3686661124229431,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7303760051727295,0.2338607609272003,1.0654603242874146,284.98388671875,284.95001220703125,302.44354248046875,293.71240234375,299.4427185058594,297.23553466796875,284.9945983886719,1.0,0.6167686581611633,0.6023263931274414,0.6023263931274414,1.0,1.0,-3.319690227508545,1.40508770942688,1.914602518081665,0.6546617150306702,0.9307291507720948,0.9307291507720948,0.0,161.92864990234375,169.0,64935.57421875,0.0,2999.35986328125,1.0,278.7685546875,282.9558410644531,296.6675720214844,300.7306823730469,293.1499938964844,293.1499938964844,278.8500061035156,36390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929223656654358,1.0,0.0,0.0,3.6819934844970703,3.6820180416107178,9.046057698469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9335.7841796875,0.0,1571.999267578125,1895.4371337890625,0.0,3674.0234375,0.9151452779769896,1.0,0.0,3.0,1.0,0.0
17925720,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6995499134063721,0.5548313856124878,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9558682441711426,0.5296164751052856,0.5018179416656494,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8635363578796387,0.3974802494049072,0.2794741094112396,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8566095232963562,0.3877964317798614,0.3692477643489837,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7290063500404358,0.2341216802597046,1.06638503074646,285.0282592773437,284.95001220703125,302.4642944335937,293.7283630371094,299.4513244628906,297.23895263671875,285.027099609375,1.0,0.6190190315246582,0.6009024977684021,0.6009024977684021,1.0,1.0,-3.3284523487091064,1.407399296760559,1.921053051948548,0.6548234820365906,0.9838086366653442,0.9838086366653442,0.0,163.5611572265625,187.0,65199.8515625,0.0,3027.66650390625,1.0,278.8514099121094,282.99346923828125,296.689697265625,300.8177185058594,293.1499938964844,293.1499938964844,278.54998779296875,32953.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251048564910888,1.0,0.0,0.0,3.763850450515747,3.7638750076293945,9.452746212446072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10180.2578125,0.0,1640.052490234375,1895.4371337890625,0.0,3636.192626953125,0.9302377700805664,1.0,0.0,3.0,1.0,0.0
17925780,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9990000128746032,0.69858318567276,0.5619344711303711,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9526482224464417,0.5311474800109863,0.5035120844841003,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8603687286376953,0.3978748321533203,0.2799246311187744,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8535895943641663,0.3883130252361297,0.3699444532394409,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7264546751976013,0.2342708855867386,1.067832350730896,284.92889404296875,284.95001220703125,302.4851379394531,293.74462890625,299.45867919921875,297.2400207519531,284.9176025390625,1.0,0.6225888133049011,0.5994786024093628,0.5994786024093628,1.0,1.0,-3.3421432971954346,1.411881446838379,1.930261850357056,0.6561691761016846,0.9331199526786804,0.9331199526786804,0.0,166.50755310058594,187.0,66466.0,0.0,3074.4091796875,1.0,278.65972900390625,282.868408203125,296.7762756347656,301.1617126464844,293.1499938964844,293.1499938964844,278.54998779296875,34520.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318724274635316,1.0,0.0,0.0,3.800966262817383,3.800991535186768,9.640094731366844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10083.2822265625,0.0,1696.1719970703125,1895.4371337890625,0.0,3698.291748046875,0.9369135499000548,1.0,0.0,3.0,1.0,0.0
17925840,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6955285668373108,0.5726243257522583,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9469556212425232,0.5322166681289673,0.5048202276229858,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8552653789520264,0.397838681936264,0.280120849609375,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8487215638160706,0.3884680867195129,0.3703651130199432,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.722353458404541,0.2341518700122833,1.0684821605682373,284.89801025390625,284.95001220703125,302.5060119628906,293.7611389160156,299.4638061523437,297.2370910644531,284.90167236328125,1.0,0.6271375417709351,0.5980547070503235,0.5980547070503235,1.0,1.0,-3.3580915927886963,1.4173316955566406,1.940759897232056,0.6580678820610046,0.8942088484764099,0.8942088484764099,0.0,170.80531311035156,190.0,66567.9609375,0.0,3134.261474609375,1.0,278.5814208984375,282.8393859863281,296.79022216796875,301.1290283203125,293.1499938964844,293.1499938964844,278.8500061035156,38156.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351856708526612,1.0,0.0,0.0,3.732290267944336,3.7323155403137207,9.294886922361912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9285.271484375,0.0,1643.1630859375,1895.4371337890625,0.0,3728.57958984375,0.924326241016388,1.0,0.0,3.0,1.0,0.0
17925900,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6919687986373901,0.5810021758079529,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9426518082618712,0.5335859060287476,0.5060471892356873,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8513673543930054,0.3980563580989837,0.280247300863266,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8450295329093933,0.3888241052627563,0.3706953823566437,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7190717458724976,0.2340870648622512,1.0685369968414309,285.0042419433594,284.95001220703125,302.5268859863281,293.77783203125,299.4705810546875,297.23736572265625,285.0155944824219,1.0,0.6303608417510986,0.5966308116912842,0.5966308116912842,1.0,1.0,-3.3702707290649414,1.4210326671600342,1.9492380619049072,0.6592867374420166,0.961013674736023,0.961013674736023,0.0,174.2222137451172,190.0,66012.1015625,0.0,3181.090087890625,1.0,278.771484375,282.95709228515625,296.74493408203125,300.8646850585937,293.1499938964844,293.1499938964844,278.8500061035156,35282.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287025928497314,1.0,0.0,0.0,3.7430574893951416,3.743082284927368,9.348593152935792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.0234375,0.0,1633.6795654296875,1895.4371337890625,0.0,3669.2431640625,0.9274531602859496,1.0,0.0,3.0,1.0,0.0
