time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.6888352036476135,0.5875539779663086,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9397581219673156,0.5353540778160095,0.5076428055763245,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8486590385437012,0.3986507058143616,0.2806181013584137,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.842455267906189,0.389490932226181,0.371290773153305,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7166196703910828,0.2341854274272918,1.0691014528274536,285.0516052246094,284.95001220703125,302.5478210449219,293.7947082519531,299.4784545898437,297.2406005859375,285.0511169433594,1.0,0.6333621144294739,0.5948805212974548,0.5948805212974548,1.0,1.0,-3.381909847259521,1.4241074323654177,1.957802414894104,0.6598474383354187,1.0,1.0,0.0,177.0126190185547,193.0,66312.453125,0.0,3223.40966796875,1.0,278.85260009765625,282.9969177246094,296.7694091796875,300.9687194824219,293.1499938964844,293.1499938964844,278.54998779296875,32969.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260873198509216,1.0,0.0,0.0,3.824619054794312,3.824644327163696,9.7604458915157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10356.4521484375,0.0,1712.49560546875,1895.4371337890625,0.0,3645.226318359375,0.9429776668548584,1.0,0.0,3.0,1.0,0.0
17926020,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6852360963821411,0.5934010744094849,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9373570680618286,0.5368552207946777,0.5092903971672058,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8463788628578186,0.3990296721458435,0.2810397744178772,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8402882814407349,0.3899771571159363,0.3719408512115478,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7144530415534973,0.2341573685407638,1.069729924201965,284.9565734863281,284.95001220703125,302.5687255859375,293.81170654296875,299.4843444824219,297.2407531738281,284.9440002441406,1.0,0.6361457109451294,0.5931302309036255,0.5931302309036255,1.0,1.0,-3.3929717540740967,1.426857352256775,1.9661144018173216,0.6602292656898499,0.9730216264724731,0.9730216264724731,0.0,179.55740356445312,193.0,67635.4765625,0.0,3263.257568359375,1.0,278.6571655273437,282.8740234375,296.85272216796875,301.3134155273437,293.1499938964844,293.1499938964844,278.54998779296875,33904.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93361896276474,1.0,0.0,0.0,3.863058567047119,3.863084316253662,9.957627753465204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10263.02734375,0.0,1766.7855224609375,1895.4371337890625,0.0,3714.267578125,0.9512922167778016,1.0,0.0,3.0,1.0,0.0
17926080,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6806648373603821,0.5996115803718567,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.934440016746521,0.5378128886222839,0.5104853510856628,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8437012434005737,0.3989176452159881,0.2811694145202636,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8377662897109985,0.3900454342365265,0.3722579479217529,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.711883008480072,0.233822762966156,1.06925630569458,284.8989562988281,284.95001220703125,302.589599609375,293.82879638671875,299.4871826171875,297.2358703613281,284.9005432128906,1.0,0.638658344745636,0.5913799405097961,0.5913799405097961,1.0,1.0,-3.4018516540527344,1.4285974502563477,1.9732542037963867,0.66008460521698,0.9214175343513488,0.9214175343513488,0.0,182.15577697753903,196.0,67789.5546875,0.0,3298.64599609375,1.0,278.5801086425781,282.8198547363281,296.8643493652344,301.2831115722656,293.1499938964844,293.1499938964844,278.25,37207.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374061822891236,1.0,0.0,0.0,3.8198940753936768,3.819920063018799,9.736344281918718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10697.63671875,0.0,1739.9815673828125,1895.4371337890625,0.0,3748.833740234375,0.943328857421875,1.0,0.0,3.0,1.0,0.0
17926140,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.6760620474815369,0.6056888699531555,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.93150132894516,0.5388090014457703,0.5115101337432861,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8410105109214783,0.3988288044929504,0.2811774909496307,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8352357149124146,0.3901205956935882,0.3724274039268493,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7091653347015381,0.233438029885292,1.0680969953536987,284.8418273925781,284.95001220703125,302.6104431152344,293.845947265625,299.4902038574219,297.2314758300781,284.8334045410156,1.0,0.6409295797348022,0.5896296501159668,0.5896296501159668,1.0,1.0,-3.40921401977539,1.4296329021453855,1.9795811176300049,0.659526526927948,0.8636802434921265,0.8636802434921265,0.0,184.66717529296875,196.0,68625.484375,0.0,3330.201171875,1.0,278.3638610839844,282.7361145019531,296.8973693847656,301.4864807128906,293.1499938964844,293.1499938964844,278.25,39013.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432822465896606,1.0,0.0,0.0,3.77126145362854,3.771287202835083,9.49000821037771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.2451171875,0.0,1695.603271484375,1895.4371337890625,0.0,3802.24658203125,0.9321947693824768,1.0,0.0,3.0,1.0,0.0
17926200,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9964179396629332,0.6713919043540955,0.60614413022995,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9264779686927797,0.5396310687065125,0.5124608278274536,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8368222117424011,0.398579478263855,0.2811374962329864,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312265872955322,0.3900459408760071,0.3725384771823883,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7049201726913452,0.2329063713550567,1.066632628440857,284.8448791503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4919738769531,297.22576904296875,284.8497619628906,1.0,0.6426444053649902,0.5878793597221375,0.5878793597221375,1.0,1.0,-3.4089913368225098,1.4272207021713257,1.9817705154418943,0.6575872302055359,0.8244506120681763,0.8244506120681763,0.0,188.16091918945312,199.0,67728.484375,0.0,3350.27099609375,1.0,278.282958984375,282.7430419921875,296.88385009765625,301.3659362792969,293.1499938964844,293.1499938964844,278.54998779296875,44004.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441403150558472,1.0,0.0,0.0,3.618002653121948,3.618027687072754,8.734359084883181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.248046875,0.0,1557.229736328125,1895.4371337890625,0.0,3810.0234375,0.8987562656402588,1.0,0.0,3.0,1.0,0.0
17926260,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9913862943649292,0.6687992215156555,0.6030234098434448,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.921952188014984,0.5410031080245972,0.5135981440544128,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8330349922180176,0.3988210558891296,0.281215488910675,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8275715708732605,0.3903722465038299,0.3727686703205108,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7009417414665222,0.2326168417930603,1.065329909324646,284.9828491210937,284.95001220703125,302.6519775390625,293.8802795410156,299.496826171875,297.225341796875,284.9914245605469,1.0,0.6439071893692017,0.586165189743042,0.586165189743042,1.0,1.0,-3.405668020248413,1.4235289096832275,1.982139110565185,0.6544742584228516,0.9046021103858948,0.9046021103858948,0.0,191.3765106201172,199.0,67225.2734375,0.0,3361.047607421875,1.0,278.4656677246094,282.8927917480469,296.8280639648437,301.0424499511719,293.1499938964844,293.1499938964844,278.54998779296875,36886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350394606590272,1.0,0.0,0.0,3.6084043979644775,3.608428239822388,8.6880777416809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.826171875,0.0,1493.937744140625,1895.4371337890625,0.0,3727.244873046875,0.8992146253585815,1.0,0.0,3.0,1.0,0.0
17926320,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9882729053497314,0.6673139929771423,0.601395845413208,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9198123216629028,0.5427284836769104,0.5151790380477905,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8310346603393555,0.3994071781635284,0.2815946042537689,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8256286978721619,0.390992522239685,0.3733305633068084,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6986362338066101,0.2325827181339264,1.0650923252105713,285.0162658691406,284.95001220703125,302.672607421875,293.8973693847656,299.5038757324219,297.2287292480469,285.0148620605469,1.0,0.6451491117477417,0.5844510793685913,0.5844510793685913,1.0,1.0,-3.4064502716064453,1.4216266870498655,1.98482358455658,0.6523071527481079,0.947577714920044,0.947577714920044,0.0,193.52371215820312,202.0,67357.4921875,0.0,3375.36865234375,1.0,278.5507507324219,282.92559814453125,296.8524475097656,301.1239624023437,293.1499938964844,293.1499938964844,278.25,33422.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303760528564452,1.0,0.0,0.0,3.682432651519776,3.6824564933776855,9.048214906215436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10561.2314453125,0.0,1550.0928955078125,1895.4371337890625,0.0,3684.587646484375,0.912337362766266,1.0,0.0,3.0,1.0,0.0
17926380,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9855360388755798,0.6654059886932373,0.6000127792358398,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9181516766548156,0.5441278219223022,0.5167484283447266,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8293948769569397,0.3997143507003784,0.2819812893867492,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8240439295768738,0.3913933932781219,0.3739092648029327,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6967486143112183,0.2324745953083038,1.0652077198028564,284.9144897460937,284.95001220703125,302.6931457519531,293.91436767578125,299.5092468261719,297.2294006347656,284.90362548828125,1.0,0.6463395953178406,0.5827369093894958,0.5827369093894958,1.0,1.0,-3.407977819442749,1.4200111627578735,1.987966656684876,0.650392472743988,0.890383780002594,0.890383780002594,0.0,195.4284820556641,202.0,68336.46875,0.0,3390.007568359375,1.0,278.3642883300781,282.8040466308594,296.9370422363281,301.4563903808594,293.1499938964844,293.1499938964844,278.25,35487.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361176490783693,1.0,0.0,0.0,3.702978372573853,3.703002691268921,9.149463835456118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10437.6435546875,0.0,1589.022705078125,1895.4371337890625,0.0,3737.0849609375,0.9151299595832824,1.0,0.0,3.0,1.0,0.0
17926440,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9819493293762208,0.6628767848014832,0.59803706407547,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9156093597412108,0.5450730919837952,0.5178865194320679,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8270606994628906,0.399602472782135,0.2820837497711181,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8218060731887817,0.3914426863193512,0.3741757571697235,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.694269061088562,0.2321520894765854,1.0645819902420044,284.8846740722656,284.95001220703125,302.71356201171875,293.9312438964844,299.51190185546875,297.225830078125,284.8876647949219,1.0,0.6473162174224854,0.5810227394104004,0.5810227394104004,1.0,1.0,-3.406668186187744,1.4171113967895508,1.989556908607483,0.6478697657585144,0.8477512001991272,0.8477512001991272,0.0,197.6535797119141,205.0,67862.546875,0.0,3399.9150390625,1.0,278.2836303710937,282.7793884277344,296.949951171875,301.40380859375,293.1499938964844,293.1499938964844,278.54998779296875,40273.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383198022842408,1.0,0.0,0.0,3.602058172225952,3.6020824909210205,8.657544867674005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.5126953125,0.0,1512.037353515625,1895.4371337890625,0.0,3757.156005859375,0.8947132229804993,1.0,0.0,3.0,1.0,0.0
17926500,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.978606939315796,0.6611507534980774,0.59619140625,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.913441240787506,0.5463958978652954,0.5190032124519348,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8249707818031311,0.3998052477836609,0.2821566760540008,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8198046088218689,0.3917525708675384,0.3744037747383117,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6920151710510254,0.2319897711277008,1.0638036727905271,284.9944152832031,284.95001220703125,302.7338562011719,293.94793701171875,299.5164489746094,297.2255859375,285.00341796875,1.0,0.64818274974823,0.5793085694313049,0.5793085694313049,1.0,1.0,-3.405211925506592,1.4141417741775513,1.9910701513290403,0.6451621055603027,0.9148672819137572,0.9148672819137572,0.0,199.64987182617188,205.0,67248.265625,0.0,3408.154052734375,1.0,278.4649658203125,282.9027404785156,296.9042663574219,301.1155090332031,293.1499938964844,293.1499938964844,278.54998779296875,35893.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930722177028656,1.0,0.0,0.0,3.6000661849975586,3.6000895500183105,8.647971299069468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.8984375,0.0,1477.5357666015625,1895.4371337890625,0.0,3687.759033203125,0.8963407278060913,1.0,0.0,3.0,1.0,0.0
17926560,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9763942360877992,0.6599852442741394,0.5950340032577515,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.912545919418335,0.5480663776397705,0.5205003619194031,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8238505721092224,0.4003204107284546,0.2824718356132507,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8187382221221924,0.3923349976539612,0.3749062120914459,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6906829476356506,0.2320380806922912,1.063883900642395,285.02117919921875,284.95001220703125,302.7539978027344,293.96441650390625,299.5234375,297.228759765625,285.0196228027344,1.0,0.6491417288780212,0.5778480172157288,0.5778480172157288,1.0,1.0,-3.4066944122314453,1.4127719402313232,1.993922591209412,0.6433873176574707,0.9555099010467528,0.9555099010467528,0.0,201.0785980224609,208.0,67455.8359375,0.0,3419.9365234375,1.0,278.5518493652344,282.9283142089844,296.928466796875,301.20660400390625,293.1499938964844,293.1499938964844,278.25,32971.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270880818367004,1.0,0.0,0.0,3.685235023498535,3.685258865356445,9.061992045644728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.9267578125,0.0,1549.8486328125,1895.4371337890625,0.0,3654.421630859375,0.9119912385940552,1.0,0.0,3.0,1.0,0.0
17926620,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9741694927215576,0.6582416296005249,0.5938484072685242,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9117141366004944,0.5494397282600403,0.5220156311988831,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8227832317352295,0.4005817472934723,0.2828048169612884,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8177273273468018,0.3927136361598968,0.3754391372203827,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6894509196281433,0.23199263215065,1.0642352104187012,284.9178771972656,284.95001220703125,302.7739562988281,293.98065185546875,299.5288391113281,297.2293395996094,284.9064636230469,1.0,0.6501298546791077,0.5763874650001526,0.5763874650001526,1.0,1.0,-3.4085588455200195,1.41155743598938,1.99700140953064,0.6418003439903259,0.8991217017173767,0.8991217017173767,0.0,202.50978088378903,208.0,68502.4765625,0.0,3432.626220703125,1.0,278.3642272949219,282.8046264648437,297.01092529296875,301.54150390625,293.1499938964844,293.1499938964844,278.25,34967.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335346817970276,1.0,0.0,0.0,3.712204694747925,3.712229251861572,9.195114216709044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10482.4970703125,0.0,1595.6229248046875,1895.4371337890625,0.0,3713.4970703125,0.9169147610664368,1.0,0.0,3.0,1.0,0.0
17926680,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9708138704299928,0.65578293800354,0.5919629335403442,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9098354578018188,0.5503522157669067,0.5231125950813293,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8208761811256409,0.4004261791706085,0.2828666567802429,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8159059882164001,0.3927353024482727,0.3756690919399261,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6874672174453735,0.2317077666521072,1.0637725591659546,284.88433837890625,284.95001220703125,302.79376220703125,293.9966125488281,299.53143310546875,297.2255554199219,284.887451171875,1.0,0.6509619355201721,0.5749268531799316,0.5749268531799316,1.0,1.0,-3.407412052154541,1.4089945554733276,1.998417615890503,0.6395837068557739,0.8543286323547363,0.8543286323547363,0.0,204.4164123535156,211.0,68096.265625,0.0,3441.045166015625,1.0,278.283447265625,282.7770080566406,297.0210876464844,301.48809814453125,293.1499938964844,293.1499938964844,278.54998779296875,39759.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362185001373292,1.0,0.0,0.0,3.616485595703125,3.616509914398194,8.727035947231343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.888671875,0.0,1524.071044921875,1895.4371337890625,0.0,3738.0048828125,0.8980706334114075,1.0,0.0,3.0,1.0,0.0
17926740,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9675673246383668,0.6540758609771729,0.5901479125022888,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9081326127052308,0.5516424775123596,0.5241901278495789,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8190675973892212,0.400587260723114,0.282903790473938,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8141745328903198,0.393015056848526,0.3758616149425506,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6855550408363342,0.2315636724233627,1.0630797147750854,284.9912414550781,284.95001220703125,302.8133544921875,294.01226806640625,299.535888671875,297.2250671386719,285.0005798339844,1.0,0.6517205238342285,0.5734663009643555,0.5734663009643555,1.0,1.0,-3.4059629440307617,1.4062995910644531,1.999663233757019,0.6371558904647827,0.9184483289718628,0.9184483289718628,0.0,206.2045135498047,211.0,67427.5234375,0.0,3448.072509765625,1.0,278.4656982421875,282.89794921875,296.9729309082031,301.1982116699219,293.1499938964844,293.1499938964844,278.54998779296875,35870.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289852976799012,1.0,0.0,0.0,3.6138620376586914,3.6138856410980233,8.714378623153607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9767.1796875,0.0,1492.3775634765625,1895.4371337890625,0.0,3671.836669921875,0.8993209600448608,1.0,0.0,3.0,1.0,0.0
17926800,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9654836058616638,0.6529926657676697,0.5890330672264099,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9075607657432556,0.5533314347267151,0.5256763696670532,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8181632161140442,0.4011074900627136,0.2832024693489074,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8133184909820557,0.3936043381690979,0.376347541809082,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6844766139984131,0.2316413223743438,1.0632339715957642,285.02545166015625,284.95001220703125,302.83270263671875,294.02752685546875,299.54254150390625,297.2284545898437,285.02410888671875,1.0,0.6526038646697998,0.5720057487487793,0.5720057487487793,1.0,1.0,-3.407532215118408,1.4049122333526611,2.002619981765747,0.6353432536125183,0.9653335809707642,0.9653335809707642,0.0,207.46658325195312,214.0,67671.046875,0.0,3459.110107421875,1.0,278.5508728027344,282.9305114746094,296.9945983886719,301.2840576171875,293.1499938964844,293.1499938964844,278.25,32623.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255016446113586,1.0,0.0,0.0,3.694786071777344,3.694809913635254,9.10902542727854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10643.294921875,0.0,1557.99365234375,1895.4371337890625,0.0,3639.841552734375,0.9150482416152954,1.0,0.0,3.0,1.0,0.0
17926860,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9633366465568542,0.6512711048126221,0.5878870487213135,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9069880843162536,0.5546886920928955,0.5271883606910706,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8172670602798462,0.4013501107692718,0.2835275828838348,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8124722242355347,0.3939686119556427,0.3768728077411651,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6834491491317749,0.231607586145401,1.063658356666565,284.914306640625,284.95001220703125,302.85186767578125,294.0423889160156,299.5473022460937,297.2289428710937,284.9029846191406,1.0,0.6535421013832092,0.570527970790863,0.570527970790863,1.0,1.0,-3.4095101356506348,1.4036437273025513,2.005866527557373,0.633690595626831,0.903422474861145,0.903422474861145,0.0,208.77981567382807,214.0,68689.4921875,0.0,3471.404541015625,1.0,278.3633728027344,282.7988586425781,297.0748291015625,301.6197509765625,293.1499938964844,293.1499938964844,278.25,34890.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932113528251648,1.0,0.0,0.0,3.7263128757476807,3.726337432861328,9.265139055969484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10524.1279296875,0.0,1611.2637939453125,1895.4371337890625,0.0,3700.49853515625,0.9200008511543274,1.0,0.0,3.0,1.0,0.0
17926920,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9599334001541138,0.6488340497016907,0.5860152244567871,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9053598046302797,0.5555759072303772,0.5282602310180664,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8154788613319397,0.4011715650558471,0.2835714221000671,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8107548356056213,0.3939705789089203,0.3770822584629059,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6816336512565613,0.231326013803482,1.0632115602493286,284.8803100585937,284.95001220703125,302.8707580566406,294.0568542480469,299.5491638183594,297.2250061035156,284.8832092285156,1.0,0.6543328166007996,0.5690502524375916,0.5690502524375916,1.0,1.0,-3.40832257270813,1.400963544845581,2.007359027862549,0.6313779950141907,0.8571149110794067,0.8571149110794067,0.0,210.6208648681641,217.0,68286.328125,0.0,3479.335693359375,1.0,278.2831420898437,282.7706604003906,297.0826721191406,301.5637512207031,293.1499938964844,293.1499938964844,278.54998779296875,39704.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348904490470886,1.0,0.0,0.0,3.631939888000488,3.631964445114136,8.801782200862363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.7900390625,0.0,1540.745361328125,1895.4371337890625,0.0,3725.884521484375,0.9014101624488832,1.0,0.0,3.0,1.0,0.0
17926980,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9566397666931152,0.6471520662307739,0.5842176675796509,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.903872549533844,0.5568501353263855,0.5293153524398804,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8137598037719727,0.4013164043426513,0.283592939376831,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8090981841087341,0.3942357003688812,0.3772560358047485,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6798621416091919,0.2311838865280151,1.062519669532776,284.9886169433594,284.95001220703125,302.8893737792969,294.07080078125,299.5528869628906,297.22442626953125,284.9980163574219,1.0,0.6550592184066772,0.5675725340843201,0.5675725340843201,1.0,1.0,-3.406827211380005,1.398148775100708,2.0086781978607178,0.628852367401123,0.9208597540855408,0.9208597540855408,0.0,212.3614044189453,217.0,67590.6015625,0.0,3485.964111328125,1.0,278.46630859375,282.8935546875,297.03253173828125,301.2701416015625,293.1499938964844,293.1499938964844,278.54998779296875,35928.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277482628822328,1.0,0.0,0.0,3.626652479171753,3.626676321029663,8.776173103797191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9802.7587890625,0.0,1506.815673828125,1895.4371337890625,0.0,3660.484619140625,0.9022176861763,1.0,0.0,3.0,1.0,0.0
17927040,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9545606970787048,0.6461037397384644,0.5831291675567627,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9034260511398317,0.5585348010063171,0.5307920575141907,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8129255175590515,0.4018300473690033,0.2838833630084991,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8083055019378662,0.3948184847831726,0.3777314126491546,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6788842678070068,0.2312659323215484,1.0626826286315918,285.0227355957031,284.95001220703125,302.90771484375,294.0842590332031,299.5588684082031,297.2278137207031,285.0213317871094,1.0,0.6559195518493652,0.5660948157310486,0.5660948157310486,1.0,1.0,-3.4084043502807617,1.3966578245162964,2.011746644973755,0.6269462704658508,0.9668237566947936,0.9668237566947936,0.0,213.58221435546875,220.0,67809.796875,0.0,3496.801513671875,1.0,278.551025390625,282.92584228515625,297.0522766113281,301.3540344238281,293.1499938964844,293.1499938964844,278.25,32735.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924355924129486,1.0,0.0,0.0,3.7065064907073975,3.706530332565308,9.166906238533556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10680.6259765625,0.0,1572.1458740234375,1895.4371337890625,0.0,3629.3017578125,0.9176113605499268,1.0,0.0,3.0,1.0,0.0
17927100,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9524207711219788,0.6444300413131714,0.5820171236991882,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9029731154441832,0.5598878860473633,0.5322982668876648,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8120952248573303,0.4020698368549347,0.2842038869857788,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8075180649757385,0.3951790332794189,0.3782501220703125,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6779524683952332,0.2312380820512771,1.0631217956542969,284.9128112792969,284.95001220703125,302.92578125,294.0971374511719,299.56298828125,297.2283630371094,284.9014587402344,1.0,0.6568419337272644,0.5646170973777771,0.5646170973777771,1.0,1.0,-3.4104204177856445,1.3953204154968262,2.0151000022888184,0.6252293586730957,0.9051124453544616,0.9051124453544616,0.0,214.8617401123047,220.0,68829.7890625,0.0,3509.01513671875,1.0,278.36285400390625,282.7953186035156,297.1300964355469,301.6864624023437,293.1499938964844,293.1499938964844,278.25,34953.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309989809989928,1.0,0.0,0.0,3.7363879680633545,3.736412525177002,9.315307920587655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10557.7470703125,0.0,1623.4066162109375,1895.4371337890625,0.0,3690.294677734375,0.9223213791847228,1.0,0.0,3.0,1.0,0.0
17927160,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9490336179733276,0.6420734524726868,0.580206036567688,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9015570878982544,0.5607839822769165,0.5333722829818726,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8103961944580078,0.4019030928611755,0.2842507660388946,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8058745265007019,0.3951894044876098,0.3784613013267517,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.676281750202179,0.2309712022542953,1.0627150535583496,284.8812866210937,284.95001220703125,302.9435119628906,294.1094665527344,299.5643005371094,297.2245788574219,284.8840026855469,1.0,0.6576263308525085,0.5631707906723022,0.5631707906723022,1.0,1.0,-3.409362316131592,1.3926643133163452,2.016698122024536,0.622922956943512,0.8611537218093872,0.8611537218093872,0.0,216.66189575195312,223.0,68465.6875,0.0,3517.003662109375,1.0,278.2823181152344,282.7693786621094,297.1357116699219,301.6263732910156,293.1499938964844,293.1499938964844,278.54998779296875,39436.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337592124938964,1.0,0.0,0.0,3.642404317855835,3.6424288749694815,8.852575206219626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9663.365234375,0.0,1550.3953857421875,1895.4371337890625,0.0,3715.5498046875,0.9041526317596436,1.0,0.0,3.0,1.0,0.0
17927220,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9457337260246276,0.6404154896736145,0.578449010848999,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9002114534378052,0.5620428919792175,0.5344208478927612,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8087276220321655,0.4020369052886963,0.2842705845832824,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8042622208595276,0.3954443037509918,0.3786319196224212,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6746267080307007,0.2308319360017776,1.0620566606521606,284.98699951171875,284.95001220703125,302.9609375,294.1211242675781,299.5673522949219,297.22393798828125,284.9966735839844,1.0,0.6583500504493713,0.5617244243621826,0.5617244243621826,1.0,1.0,-3.407942533493042,1.3898532390594482,2.0180892944335938,0.6204026937484741,0.9225013256072998,0.9225013256072998,0.0,218.3845367431641,223.0,67706.9140625,0.0,3523.692626953125,1.0,278.4667053222656,282.8904724121094,297.0835876464844,301.3306884765625,293.1499938964844,293.1499938964844,278.54998779296875,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267061948776244,1.0,0.0,0.0,3.635499000549317,3.6355228424072266,8.819040999696881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9829.6806640625,0.0,1517.0877685546875,1895.4371337890625,0.0,3650.91357421875,0.9042319655418396,1.0,0.0,3.0,1.0,0.0
17927280,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9436541199684144,0.6394021511077881,0.577386736869812,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8998209834098816,0.5637221336364746,0.5358884334564209,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8079183101654053,0.4025459289550781,0.2845557630062103,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.803500771522522,0.3960223197937011,0.3791004121303558,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6737133860588074,0.2309179753065109,1.062233805656433,285.0203857421875,284.95001220703125,302.9779968261719,294.13214111328125,299.5726623535156,297.2273254394531,285.0181884765625,1.0,0.6592068672180176,0.5602781176567078,0.5602781176567078,1.0,1.0,-3.409543037414551,1.3883373737335205,2.0212056636810303,0.6184783577919006,0.9675686955451964,0.9675686955451964,0.0,219.5992584228516,226.0,67900.5703125,0.0,3534.5703125,1.0,278.5511474609375,282.9207458496094,297.1010437011719,301.41326904296875,293.1499938964844,293.1499938964844,278.25,32835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923405945301056,1.0,0.0,0.0,3.717043161392212,3.71706748008728,9.21909986573155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10711.5693359375,0.0,1584.9345703125,1895.4371337890625,0.0,3620.556884765625,0.9195421934127808,1.0,0.0,3.0,1.0,0.0
17927340,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9415206909179688,0.6377699971199036,0.576305091381073,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.899419367313385,0.5650647282600403,0.5373854041099548,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8071103692054749,0.4027794599533081,0.2848713099956512,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8027477264404297,0.396376222372055,0.379612386226654,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6728435158729553,0.2308930158615112,1.0626838207244873,284.9120788574219,284.95001220703125,302.9947204589844,294.1424560546875,299.5760803222656,297.22784423828125,284.90069580078125,1.0,0.6601265072822571,0.5588317513465881,0.5588317513465881,1.0,1.0,-3.411583423614502,1.3869755268096924,2.0246078968048096,0.6167430281639099,0.9063695669174194,0.9063695669174194,0.0,220.8749084472656,226.0,68929.0234375,0.0,3546.845703125,1.0,278.3624572753906,282.79266357421875,297.176025390625,301.7413024902344,293.1499938964844,293.1499938964844,278.25,35007.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301088452339172,1.0,0.0,0.0,3.7436540126800537,3.74367880821228,9.351574021820852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10583.41015625,0.0,1632.2657470703125,1895.4371337890625,0.0,3682.138916015625,0.9240198135375975,1.0,0.0,3.0,1.0,0.0
17927400,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9381296634674072,0.6354365944862366,0.5745217800140381,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8980699181556702,0.5659313797950745,0.5384396314620972,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.805414080619812,0.4025924205780029,0.2849088311195373,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8011531233787537,0.3963677585124969,0.3798114061355591,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6712563037872314,0.2306221574544906,1.0622763633728027,284.87750244140625,284.95001220703125,303.01104736328125,294.1520080566406,299.5765075683594,297.2239074707031,284.8804626464844,1.0,0.6609076261520386,0.5573854446411133,0.5573854446411133,1.0,1.0,-3.410508155822754,1.3842401504516602,2.0262680053710938,0.6143739819526672,0.858852207660675,0.858852207660675,0.0,222.6793670654297,229.0,68504.828125,0.0,3554.810302734375,1.0,278.2828063964844,282.7642822265625,297.1787109375,301.67840576171875,293.1499938964844,293.1499938964844,278.54998779296875,39822.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329487681388856,1.0,0.0,0.0,3.648200035095215,3.6482245922088623,8.880768973540398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.4560546875,0.0,1559.75146484375,1895.4371337890625,0.0,3708.139892578125,0.905048966407776,1.0,0.0,3.0,1.0,0.0
17927460,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9348744750022888,0.6338461637496948,0.572808027267456,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8968063592910767,0.5671943426132202,0.5394769310951233,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8037711977958679,0.4027304947376251,0.2849233150482178,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7996190190315247,0.3966260254383087,0.379974901676178,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6696955561637878,0.2304916381835937,1.061626434326172,284.9875793457031,284.95001220703125,303.0269775390625,294.1607971191406,299.5788879394531,297.223388671875,284.9970092773437,1.0,0.6616294980049133,0.5559853315353394,0.5559853315353394,1.0,1.0,-3.4091217517852783,1.381438374519348,2.02768349647522,0.6118584275245667,0.9231449365615844,0.9231449365615844,0.0,224.3934936523437,229.0,67776.265625,0.0,3561.51611328125,1.0,278.4669494628906,282.8890991210937,297.1236572265625,301.3773803710937,293.1499938964844,293.1499938964844,278.54998779296875,36022.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259284734725952,1.0,0.0,0.0,3.640866279602051,3.640890121459961,8.84510029663943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9849.2392578125,0.0,1523.1951904296875,1895.4371337890625,0.0,3643.765869140625,0.9054614305496216,1.0,0.0,3.0,1.0,0.0
17927520,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9328644871711732,0.6328798532485962,0.5717957615852356,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8964791893959045,0.5688731074333191,0.5409465432167053,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8030081391334534,0.4032410681247711,0.2852104902267456,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7989211082458496,0.397204041481018,0.3804449439048767,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.668855607509613,0.2305844277143478,1.0618371963500977,285.0199584960937,284.95001220703125,303.04248046875,294.1687316894531,299.58355712890625,297.2268371582031,285.01788330078125,1.0,0.6624894142150879,0.5545851588249207,0.5545851588249207,1.0,1.0,-3.410829544067383,1.3799618482589722,2.0308678150177,0.6099560260772705,0.9674922823905944,0.9674922823905944,0.0,225.5946807861328,232.0,67956.1875,0.0,3572.592041015625,1.0,278.5511779785156,282.91876220703125,297.13836669921875,301.45672607421875,293.1499938964844,293.1499938964844,278.25,32912.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227178692817688,1.0,0.0,0.0,3.7213950157165527,3.721419334411621,9.24069922803028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.28125,0.0,1590.509765625,1895.4371337890625,0.0,3614.219482421875,0.9204970002174376,1.0,0.0,3.0,1.0,0.0
17927580,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9307946562767028,0.6313002705574036,0.5707571506500244,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8961288332939148,0.5702107548713684,0.5424404740333557,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.802241861820221,0.4034751057624817,0.2855264544486999,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7982216477394104,0.3975566923618316,0.3809558749198913,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6680502891540527,0.2305659800767898,1.06231427192688,284.9122009277344,284.95001220703125,303.0575866699219,294.17584228515625,299.58624267578125,297.2273864746094,284.9008178710937,1.0,0.6634122729301453,0.5531850457191467,0.5531850457191467,1.0,1.0,-3.412949800491333,1.3786277770996094,2.034322023391724,0.6082344651222229,0.9067041277885436,0.9067041277885436,0.0,226.8645782470703,232.0,68972.328125,0.0,3585.05126953125,1.0,278.3622741699219,282.79107666015625,297.2100524902344,301.78076171875,293.1499938964844,293.1499938964844,278.25,35048.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294791221618652,1.0,0.0,0.0,3.7471866607666016,3.747211456298828,9.369231293021584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10598.3798828125,0.0,1636.6986083984375,1895.4371337890625,0.0,3676.365966796875,0.92484450340271,1.0,0.0,3.0,1.0,0.0
17927640,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9275000095367432,0.6290207505226135,0.5690215826034546,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8948578238487244,0.5710657238960266,0.5434859991073608,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8006132245063782,0.4032829403877258,0.2855624258518219,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7967050075531006,0.3975439071655273,0.3811519145965576,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6665571331977844,0.2303012311458587,1.061933517456055,284.8773803710937,284.95001220703125,303.0722351074219,294.1820373535156,299.5859069824219,297.22344970703125,284.8803100585937,1.0,0.6641974449157715,0.551784873008728,0.551784873008728,1.0,1.0,-3.4119484424591064,1.37592613697052,2.036022186279297,0.6058844923973083,0.8590239882469177,0.8590239882469177,0.0,228.6648406982422,235.0,68535.3828125,0.0,3593.15869140625,1.0,278.2827453613281,282.762451171875,297.2094116210937,301.7137451171875,293.1499938964844,293.1499938964844,278.54998779296875,39863.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323859214782716,1.0,0.0,0.0,3.6512978076934814,3.651322603225708,8.895857490642811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.044921875,0.0,1563.5272216796875,1895.4371337890625,0.0,3702.991455078125,0.905737042427063,1.0,0.0,3.0,1.0,0.0
17927700,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.924355447292328,0.627475380897522,0.567351222038269,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.893663227558136,0.5723196864128113,0.5445129871368408,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7990376949310303,0.4034128487110138,0.2855716347694397,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7952406406402588,0.3977978527545929,0.3813109695911407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6650837063789368,0.2301764190196991,1.0613094568252563,284.987548828125,284.95001220703125,303.0864562988281,294.1872863769531,299.58740234375,297.2229309082031,284.9969177246094,1.0,0.6649234890937805,0.5503847002983093,0.5503847002983093,1.0,1.0,-3.410621166229248,1.3730852603912354,2.0375359058380127,0.6033160090446472,0.9233444333076476,0.9233444333076476,0.0,230.3776397705078,235.0,67793.65625,0.0,3599.986328125,1.0,278.4670715332031,282.8874206542969,297.1510314941406,301.40838623046875,293.1499938964844,293.1499938964844,278.54998779296875,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254598617553712,1.0,0.0,0.0,3.643315315246582,3.6433393955230713,8.857003308548883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9858.2939453125,0.0,1526.1285400390625,1895.4371337890625,0.0,3639.457275390625,0.9060299396514891,1.0,0.0,3.0,1.0,0.0
17927760,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9223976135253906,0.6265079975128174,0.5663556456565857,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8933449983596802,0.5739651918411255,0.5459628105163574,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7982885837554932,0.4038959443569183,0.285846471786499,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7945592999458313,0.3983526825904846,0.381768524646759,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6642774939537048,0.2302614003419876,1.061519980430603,285.01568603515625,284.95001220703125,303.10015869140625,294.19158935546875,299.5910949707031,297.22613525390625,285.01446533203125,1.0,0.6657829284667969,0.5490196347236633,0.5490196347236633,1.0,1.0,-3.4122955799102783,1.3715711832046509,2.040724277496338,0.6013856530189514,0.9630587697029114,0.9630587697029114,0.0,231.5955810546875,238.0,67940.078125,0.0,3611.103271484375,1.0,278.55181884765625,282.9140930175781,297.1622619628906,301.4845275878906,293.1499938964844,293.1499938964844,278.25,33224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922432780265808,1.0,0.0,0.0,3.723413228988648,3.723437547683716,9.25072527024895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10731.072265625,0.0,1595.206298828125,1895.4371337890625,0.0,3611.592529296875,0.920773446559906,1.0,0.0,3.0,1.0,0.0
