time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9204164147377014,0.6249929070472717,0.5653477311134338,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8930198550224304,0.5753005146980286,0.547441303730011,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7975530028343201,0.4041326940059662,0.2861546576023102,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7938900589942932,0.3987051248550415,0.3822689652442932,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6635140776634216,0.2302480041980743,1.061989426612854,284.9123840332031,284.95001220703125,303.1134033203125,294.1948547363281,299.59295654296875,297.2267761230469,284.9009704589844,1.0,0.6667032837867737,0.5476545691490173,0.5476545691490173,1.0,1.0,-3.414402723312378,1.370213747024536,2.044188976287842,0.5996324419975281,0.9050692915916444,0.9050692915916444,0.0,232.86965942382807,238.0,68953.84375,0.0,3623.5849609375,1.0,278.3623352050781,282.789794921875,297.22967529296875,301.80230712890625,293.1499938964844,293.1499938964844,278.25,35160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292293190956116,1.0,0.0,0.0,3.747327089309693,3.747351884841919,9.369932740810328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10601.150390625,0.0,1637.7235107421875,1895.4371337890625,0.0,3674.074951171875,0.924949586391449,1.0,0.0,3.0,1.0,0.0
17927880,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9173158407211304,0.6227777600288391,0.5636695623397827,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8918304443359375,0.5761487483978271,0.5484815835952759,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.796006441116333,0.4039384424686432,0.2861904501914978,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7924550175666809,0.3986918032169342,0.382464051246643,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.662115216255188,0.2299910187721252,1.0616353750228882,284.87799072265625,284.95001220703125,303.1261291503906,294.1970520019531,299.5917663574219,297.2228698730469,284.88092041015625,1.0,0.6674914956092834,0.5462894439697266,0.5462894439697266,1.0,1.0,-3.41349458694458,1.3675419092178345,2.045952796936035,0.5972839593887329,0.8577672839164734,0.8577672839164734,0.0,234.6584014892578,241.0,68489.2890625,0.0,3631.841796875,1.0,278.2827453613281,282.7616271972656,297.2250366210937,301.7298889160156,293.1499938964844,293.1499938964844,278.54998779296875,39985.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321975111961364,1.0,0.0,0.0,3.649453639984131,3.6494781970977774,8.886872819857672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.8125,0.0,1562.37353515625,1895.4371337890625,0.0,3701.26708984375,0.9053629636764526,1.0,0.0,3.0,1.0,0.0
17927940,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9143803119659424,0.6212859749794006,0.5620514154434204,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8907099962234497,0.5773987174034119,0.549502968788147,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7945056557655334,0.4040670096874237,0.2861981093883514,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7910663485527039,0.3989458084106445,0.3826225101947784,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.660732090473175,0.2298744022846222,1.061045527458191,284.9881591796875,284.95001220703125,303.1383361816406,294.1981506347656,299.5924072265625,297.222412109375,284.9974670410156,1.0,0.6682222485542297,0.5449243783950806,0.5449243783950806,1.0,1.0,-3.412261962890625,1.3647323846817017,2.047529458999634,0.5947172045707703,0.9224092960357666,0.9224092960357666,0.0,236.36265563964844,241.0,67742.453125,0.0,3638.834716796875,1.0,278.4669494628906,282.8865051269531,297.16265869140625,301.4195251464844,293.1499938964844,293.1499938964844,278.54998779296875,36085.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253562688827516,1.0,0.0,0.0,3.641302585601807,3.641326427459717,8.847219987728749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9854.583984375,0.0,1524.1484375,1895.4371337890625,0.0,3638.5048828125,0.9056145548820496,1.0,0.0,3.0,1.0,0.0
17928000,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9126033186912536,0.6203992962837219,0.5611163973808289,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8904538154602051,0.5790627002716064,0.5509601831436157,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7938222289085388,0.4045686721801758,0.2864787578582763,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7904495596885681,0.399516224861145,0.3830871880054474,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6599985361099243,0.2299765944480896,1.0613082647323608,285.0193176269531,284.95001220703125,303.1499938964844,294.1981506347656,299.5952453613281,297.2258605957031,285.0172119140625,1.0,0.6690900921821594,0.5435593128204346,0.5435593128204346,1.0,1.0,-3.4140961170196533,1.363218069076538,2.0508780479431152,0.5927366018295288,0.965923309326172,0.965923309326172,0.0,237.5631561279297,244.0,67895.1875,0.0,3650.25927734375,1.0,278.5512084960937,282.9151611328125,297.1697082519531,301.4898681640625,293.1499938964844,293.1499938964844,278.25,32980.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223584532737732,1.0,0.0,0.0,3.7211060523986816,3.721130132675171,9.239263931704044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.2978515625,0.0,1590.6961669921875,1895.4371337890625,0.0,3610.90771484375,0.9204309582710266,1.0,0.0,3.0,1.0,0.0
17928060,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.90924733877182,0.6177407503128052,0.5596311688423157,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8887444734573364,0.5791613459587097,0.5518709421157837,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.791742742061615,0.4035750925540924,0.2863682508468628,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7884323000907898,0.3986193835735321,0.3830130994319916,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6578754782676697,0.2286815196275711,1.0589991807937622,284.9063720703125,284.95001220703125,303.161376953125,294.1971435546875,299.588623046875,297.21441650390625,284.8941955566406,1.0,0.6697046160697937,0.5422086715698242,0.5422086715698242,1.0,1.0,-3.4104344844818115,1.3593202829360962,2.051114082336426,0.5900123119354248,0.9009198546409608,0.9009198546409608,0.0,239.779541015625,244.0,68776.8671875,0.0,3654.354248046875,1.0,278.36236572265625,282.7837829589844,297.23297119140625,301.8015441894531,293.1499938964844,293.1499938964844,278.25,35249.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292742609977722,1.0,0.0,0.0,3.743509292602539,3.7435340881347656,9.350850973532944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.966796875,0.0,1633.9564208984375,1895.4371337890625,0.0,3674.4873046875,0.9240219593048096,1.0,0.0,3.0,1.0,0.0
17928120,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.90450119972229,0.6147424578666687,0.5572004318237305,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8857173323631287,0.5790695548057556,0.5519956946372986,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7883803844451904,0.4024660885334015,0.2857350409030914,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7851603031158447,0.3976395428180694,0.3822683095932007,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6545382738113403,0.2273794263601303,1.0539026260375977,284.8617553710937,284.95001220703125,303.1726989746094,294.1953430175781,299.5809326171875,297.2016906738281,284.8639221191406,1.0,0.6698499321937561,0.5408580899238586,0.5408580899238586,1.0,1.0,-3.399878978729248,1.352507710456848,2.0473711490631104,0.5856415033340454,0.8430954217910767,0.8430954217910767,0.0,242.6854858398437,247.0,67990.7109375,0.0,3645.92138671875,1.0,278.28289794921875,282.7495422363281,297.2227478027344,301.7143859863281,293.1499938964844,293.1499938964844,278.54998779296875,41037.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321188926696776,1.0,0.0,0.0,3.632081270217896,3.632105827331543,8.802466595625447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9621.171875,0.0,1550.829345703125,1895.4371337890625,0.0,3700.5478515625,0.90074622631073,1.0,0.0,3.0,1.0,0.0
17928180,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9008638262748718,0.6127690672874451,0.5550543069839478,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8835252523422241,0.5796567797660828,0.5523025989532471,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7858014702796936,0.40196692943573,0.2852342128753662,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.782653272151947,0.3971908688545227,0.3816785514354706,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6518781185150146,0.2264576107263565,1.0493428707122805,284.978271484375,284.95001220703125,303.1839599609375,294.1927795410156,299.57733154296875,297.1956787109375,284.9867248535156,1.0,0.669885516166687,0.5395074486732483,0.5395074486732483,1.0,1.0,-3.3908607959747314,1.346363186836243,2.0444977283477783,0.5814063549041748,0.9085443019866944,0.9085443019866944,0.0,244.90798950195312,247.0,67140.0703125,0.0,3637.248291015625,1.0,278.4655456542969,282.88360595703125,297.1532897949219,301.38067626953125,293.1499938964844,293.1499938964844,278.54998779296875,36561.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247052669525146,1.0,0.0,0.0,3.610815763473511,3.610839366912842,8.699693125890917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9775.4306640625,0.0,1494.162353515625,1895.4371337890625,0.0,3632.516845703125,0.8992463946342468,1.0,0.0,3.0,1.0,0.0
17928240,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8987715244293213,0.6115118861198425,0.5537646412849426,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8826919794082642,0.5807983875274658,0.5532286763191223,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7845280766487122,0.401993453502655,0.2851492166519165,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.781395673751831,0.3972106277942657,0.381575733423233,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6503187417984009,0.2259175777435302,1.0464578866958618,285.0007629394531,284.95001220703125,303.1951904296875,294.189453125,299.577392578125,297.195556640625,284.9988708496094,1.0,0.670082151889801,0.5381568074226379,0.5381568074226379,1.0,1.0,-3.386718273162842,1.3422812223434448,2.0444371700286865,0.5781489610671997,0.9415165185928344,0.9415165185928344,0.0,246.2320709228516,250.0,67153.328125,0.0,3635.0390625,1.0,278.5507507324219,282.9072570800781,297.15582275390625,301.4367980957031,293.1499938964844,293.1499938964844,278.25,33579.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211018681526184,1.0,0.0,0.0,3.684507369995117,3.6845314502716064,9.05841432086163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.2216796875,0.0,1553.6201171875,1895.4371337890625,0.0,3599.32373046875,0.9121370315551758,1.0,0.0,3.0,1.0,0.0
17928300,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8968949317932129,0.6097667813301086,0.5525211095809937,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8821035623550415,0.581699013710022,0.5542689561843872,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7835198044776917,0.4018557667732239,0.285170316696167,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7804043889045715,0.3971185088157654,0.3816187977790832,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.649071216583252,0.2253931760787964,1.0444064140319824,284.900634765625,284.95001220703125,303.20635986328125,294.1854248046875,299.5764465332031,297.19384765625,284.8894348144531,1.0,0.6703826785087585,0.5368062257766724,0.5368062257766724,1.0,1.0,-3.3840856552124023,1.3388124704360962,2.045273303985596,0.5753042697906494,0.8807964324951172,0.8807964324951172,0.0,247.43544006347656,250.0,67920.0546875,0.0,3635.724365234375,1.0,278.3646240234375,282.78973388671875,297.21551513671875,301.7320861816406,293.1499938964844,293.1499938964844,278.25,35926.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927399754524231,1.0,0.0,0.0,3.69270133972168,3.692725658416748,9.098748137148504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10453.7861328125,0.0,1580.6387939453125,1895.4371337890625,0.0,3657.284423828125,0.9129413366317748,1.0,0.0,3.0,1.0,0.0
17928360,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8943049311637878,0.6074665784835815,0.5507121682167053,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8809334635734558,0.5822256207466125,0.5549584031105042,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7819762825965881,0.401407778263092,0.2849898934364319,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7789223790168762,0.3967717289924621,0.3814504742622375,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6474859714508057,0.224740445613861,1.042026162147522,284.8763122558594,284.95001220703125,303.2174987792969,294.1806945800781,299.5740051269531,297.1888732910156,284.8815002441406,1.0,0.6706174612045288,0.5356737375259399,0.5356737375259399,1.0,1.0,-3.3794620037078857,1.3348395824432373,2.0446224212646484,0.5724428296089172,0.8384243249893188,0.8384243249893188,0.0,249.017578125,253.0,67281.8203125,0.0,3633.83935546875,1.0,278.2830810546875,282.7748718261719,297.2040405273437,301.6387634277344,293.1499938964844,293.1499938964844,278.54998779296875,40868.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298575520515442,1.0,0.0,0.0,3.57039475440979,3.57041883468628,8.506007134201354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9526.3291015625,0.0,1482.0277099609375,1895.4371337890625,0.0,3679.835205078125,0.889056921005249,1.0,0.0,3.0,1.0,0.0
17928420,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.891936719417572,0.6059051156044006,0.5490267276763916,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8799397945404053,0.5832078456878662,0.5557037591934204,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7805945873260498,0.401336520910263,0.2848403751850128,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7775990962982178,0.3967474699020386,0.3813205361366272,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6460468173027039,0.2242961972951889,1.039807915687561,284.9822998046875,284.95001220703125,303.22857666015625,294.1753234863281,299.5741577148437,297.1880187988281,284.99139404296875,1.0,0.6708676218986511,0.5345412492752075,0.5345412492752075,1.0,1.0,-3.3753209114074707,1.3311026096343994,2.044218301773072,0.5695735216140747,0.9000841379165649,0.9000841379165649,0.0,250.4627380371093,253.0,66494.9453125,0.0,3632.325927734375,1.0,278.4635009765625,282.8931884765625,297.1348571777344,301.3193359375,293.1499938964844,293.1499938964844,278.54998779296875,36423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224822521209716,1.0,0.0,0.0,3.565601110458374,3.565624475479126,8.483182227791985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.46875,0.0,1444.378662109375,1895.4371337890625,0.0,3612.04833984375,0.8889069557189941,1.0,0.0,3.0,1.0,0.0
17928480,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8904693126678467,0.6049016118049622,0.5479943156242371,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8797096014022827,0.5845969319343567,0.5568985342979431,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7799420952796936,0.4016263782978058,0.2849725484848022,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.776965856552124,0.3970435857772827,0.3815184831619262,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6451941132545471,0.2240957766771316,1.038633942604065,285.0133056640625,284.95001220703125,303.2396240234375,294.1693115234375,299.5767822265625,297.1911926269531,285.0115661621094,1.0,0.6713016033172607,0.5334087610244751,0.5334087610244751,1.0,1.0,-3.374494791030884,1.328760027885437,2.045734643936157,0.567350447177887,0.9413727521896362,0.9413727521896362,0.0,251.4520721435547,256.0,66622.09375,0.0,3636.078125,1.0,278.5503234863281,282.92364501953125,297.1360778808594,301.375732421875,293.1499938964844,293.1499938964844,278.25,33002.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190104007720948,1.0,0.0,0.0,3.642889022827149,3.642912387847901,8.854930229063029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10528.267578125,0.0,1502.8846435546875,1895.4371337890625,0.0,3580.022705078125,0.9034799933433532,1.0,0.0,3.0,1.0,0.0
17928540,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8889329433441162,0.6033211350440979,0.5469346046447754,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8794367909431458,0.5856438875198364,0.5581188201904297,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7792726159095764,0.4016529321670532,0.2851378917694092,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7763210535049438,0.3971281945705414,0.3817685842514038,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6443846821784973,0.2238122820854187,1.037847876548767,284.9053649902344,284.95001220703125,303.2506103515625,294.16265869140625,299.57763671875,297.1914978027344,284.8942565917969,1.0,0.6718363761901855,0.5322762727737427,0.5322762727737427,1.0,1.0,-3.3742458820343018,1.326636791229248,2.0476090908050537,0.5653427839279175,0.8777185678482056,0.8777185678482056,0.0,252.5457763671875,256.0,67424.5859375,0.0,3641.79541015625,1.0,278.3663024902344,282.7975158691406,297.1955871582031,301.67840576171875,293.1499938964844,293.1499938964844,278.25,35589.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257113933563232,1.0,0.0,0.0,3.660970449447632,3.660994529724121,8.943052307586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10382.2412109375,0.0,1542.323974609375,1895.4371337890625,0.0,3641.770263671875,0.905563235282898,1.0,0.0,3.0,1.0,0.0
17928600,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8864949345588684,0.6011091470718384,0.5452275276184082,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8783919215202332,0.5862333178520203,0.5588979721069336,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7778853178024292,0.4012925922870636,0.2850400507450104,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7750029563903809,0.3968783020973205,0.3817231655120849,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6430624127388,0.2233204841613769,1.036350131034851,284.8770446777344,284.95001220703125,303.2615661621094,294.15545654296875,299.57574462890625,297.1875915527344,284.88165283203125,1.0,0.6722768545150757,0.531143844127655,0.531143844127655,1.0,1.0,-3.3711626529693604,1.3233023881912231,2.0478603839874268,0.5627939105033875,0.8328515291213989,0.8328515291213989,0.0,254.16680908203125,259.0,66762.2734375,0.0,3643.787353515625,1.0,278.2845153808594,282.7771911621094,297.18231201171875,301.5897521972656,293.1499938964844,293.1499938964844,278.54998779296875,40934.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286291599273682,1.0,0.0,0.0,3.542645215988159,3.5426690578460693,8.374301501135051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9463.4130859375,0.0,1452.811767578125,1895.4371337890625,0.0,3668.5693359375,0.8821031451225281,1.0,0.0,3.0,1.0,0.0
17928660,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8842135071754456,0.5996469855308533,0.5436314344406128,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8774489164352417,0.587273895740509,0.5597035884857178,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7765856385231018,0.4012980163097381,0.2849496901035309,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7737643122673035,0.3969299793243408,0.3816768825054168,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6417919993400574,0.2229979187250137,1.0347713232040403,284.9844665527344,284.95001220703125,303.2724914550781,294.1476745605469,299.5761108398437,297.1875915527344,284.9931335449219,1.0,0.6727044582366943,0.5299670696258545,0.5299670696258545,1.0,1.0,-3.368143081665039,1.319927215576172,2.048215866088867,0.5600415468215942,0.8965615630149841,0.8965615630149841,0.0,255.69471740722656,259.0,66086.703125,0.0,3645.402587890625,1.0,278.4623413085937,282.89617919921875,297.1102600097656,301.2694396972656,293.1499938964844,293.1499938964844,278.54998779296875,36191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215399026870728,1.0,0.0,0.0,3.5408618450164795,3.540884733200073,8.36587275898637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9627.2919921875,0.0,1416.495361328125,1895.4371337890625,0.0,3603.362548828125,0.8832467794418335,1.0,0.0,3.0,1.0,0.0
17928720,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8827730417251587,0.5987057685852051,0.5426721572875977,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8772105574607849,0.5886901617050171,0.5609410405158997,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7759568095207214,0.4016362130641937,0.2851271033287048,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7731533050537109,0.3972696363925934,0.3819335103034973,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6410312652587891,0.2228807657957077,1.0340678691864014,285.0132751464844,284.95001220703125,303.2833251953125,294.139404296875,299.5787048339844,297.19122314453125,285.0113525390625,1.0,0.6732883453369141,0.5287903547286987,0.5287903547286987,1.0,1.0,-3.368147850036621,1.3178106546401978,2.050337314605713,0.557866096496582,0.9366244077682496,0.9366244077682496,0.0,256.7876281738281,262.0,66217.1015625,0.0,3651.71826171875,1.0,278.5500183105469,282.92462158203125,297.1086120605469,301.3236999511719,293.1499938964844,293.1499938964844,278.25,32880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182792901992798,1.0,0.0,0.0,3.620225667953491,3.620248794555664,8.74509566983761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10462.78515625,0.0,1477.1439208984375,1895.4371337890625,0.0,3573.270263671875,0.8982190489768982,1.0,0.0,3.0,1.0,0.0
17928780,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8812450170516968,0.5971884727478027,0.5416695475578308,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.87690669298172,0.5897495746612549,0.5621821880340576,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752888202667236,0.401701420545578,0.285324364900589,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.772505521774292,0.3973825573921203,0.3822198808193207,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6402778029441833,0.2226583510637283,1.03361713886261,284.9060363769531,284.95001220703125,303.29412841796875,294.1305847167969,299.57940673828125,297.1918334960937,284.8949279785156,1.0,0.6739451289176941,0.527613639831543,0.527613639831543,1.0,1.0,-3.368478536605835,1.315805435180664,2.052673101425171,0.5558491349220276,0.8734369277954102,0.8734369277954102,0.0,257.9902038574219,262.0,67022.25,0.0,3659.431884765625,1.0,278.3674621582031,282.7994384765625,297.1656188964844,301.623291015625,293.1499938964844,293.1499938964844,278.25,35529.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251722693443298,1.0,0.0,0.0,3.638695240020752,3.638719081878662,8.834554705572373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10320.6708984375,0.0,1517.1156005859375,1895.4371337890625,0.0,3636.8125,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
17928840,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8788602948188782,0.59504634141922,0.5400277376174927,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8758614659309387,0.5903453230857849,0.562974214553833,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7739336490631104,0.4013786017894745,0.2852559983730316,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7712110280990601,0.3971544504165649,0.3822018504142761,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6390262246131897,0.2222157716751098,1.0323821306228638,284.876953125,284.95001220703125,303.3049011230469,294.1213073730469,299.5772705078125,297.1881103515625,284.8817138671875,1.0,0.6744875311851501,0.5264369249343872,0.5264369249343872,1.0,1.0,-3.3658738136291504,1.3125513792037964,2.053322553634644,0.5532732605934143,0.8282920122146606,0.8282920122146606,0.0,259.7015380859375,265.0,66345.3515625,0.0,3663.060791015625,1.0,278.2847900390625,282.778076171875,297.1501770019531,301.53350830078125,293.1499938964844,293.1499938964844,278.54998779296875,41018.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282793402671814,1.0,0.0,0.0,3.519453525543213,3.519477367401123,8.265017754638393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9406.0966796875,0.0,1428.9261474609375,1895.4371337890625,0.0,3665.359375,0.8768362998962402,1.0,0.0,3.0,1.0,0.0
17928900,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8766335844993591,0.5936453938484192,0.5384908318519592,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8749189376831055,0.5913919806480408,0.563787043094635,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7726672291755676,0.4014208912849426,0.2851927280426025,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7699943780899048,0.3972233533859253,0.3821756839752197,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6378164291381836,0.2219323515892028,1.031010985374451,284.9843444824219,284.95001220703125,303.31561279296875,294.1116027832031,299.5775146484375,297.18829345703125,284.9928283691406,1.0,0.6749997735023499,0.5252601504325867,0.5252601504325867,1.0,1.0,-3.3632407188415527,1.309290885925293,2.05394983291626,0.5505478978157043,0.8922514319419861,0.8922514319419861,0.0,261.30743408203125,265.0,65704.96875,0.0,3666.02197265625,1.0,278.4612731933594,282.8963317871094,297.07537841796875,301.2112731933594,293.1499938964844,293.1499938964844,278.54998779296875,36129.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212705492973328,1.0,0.0,0.0,3.5194783210754395,3.519501209259033,8.265134283647058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9570.345703125,0.0,1393.68310546875,1895.4371337890625,0.0,3600.87939453125,0.8784404993057251,1.0,0.0,3.0,1.0,0.0
17928960,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8751962184906006,0.5927102565765381,0.5375601053237915,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.874640703201294,0.5927786827087402,0.5650148987770081,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7720327973365784,0.4017674028873443,0.2853870987892151,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7693659663200378,0.3975525498390198,0.3824376165866852,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6370750069618225,0.2218316346406936,1.030445218086243,285.008056640625,284.95001220703125,303.3262939453125,294.1014404296875,299.57989501953125,297.1917419433594,285.0062561035156,1.0,0.67564857006073,0.5241088271141052,0.5241088271141052,1.0,1.0,-3.3634612560272217,1.3072593212127686,2.056201934814453,0.5484135150909424,0.926998496055603,0.926998496055603,0.0,262.4855651855469,268.0,65780.2734375,0.0,3673.33251953125,1.0,278.5503234863281,282.9203796386719,297.0715026855469,301.2641906738281,293.1499938964844,293.1499938964844,278.25,33175.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181370139122008,1.0,0.0,0.0,3.600348234176636,3.6003713607788086,8.649327583043487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10391.7822265625,0.0,1457.7777099609375,1895.4371337890625,0.0,3571.955810546875,0.8932276368141174,1.0,0.0,3.0,1.0,0.0
17929020,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8736968040466309,0.591264545917511,0.5365937948226929,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8743160367012024,0.5938422679901123,0.5662457346916199,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7713766694068909,0.4018720388412475,0.2856018245220184,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7687157392501831,0.3976779878139496,0.3827261626720428,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6363459229469299,0.2216348797082901,1.0300931930541992,284.9073791503906,284.95001220703125,303.3369140625,294.0909118652344,299.5805358886719,297.1924743652344,284.8962097167969,1.0,0.6763553023338318,0.522957444190979,0.522957444190979,1.0,1.0,-3.363965034484864,1.305325627326965,2.0586395263671875,0.5464204549789429,0.8678867220878601,0.8678867220878601,0.0,263.74981689453125,268.0,66615.1796875,0.0,3681.806396484375,1.0,278.36865234375,282.801513671875,297.1263427734375,301.5585327148437,293.1499938964844,293.1499938964844,278.25,35595.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250402450561525,1.0,0.0,0.0,3.6162302494049072,3.6162538528442383,8.725803581910441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10256.888671875,0.0,1492.9222412109375,1895.4371337890625,0.0,3635.59814453125,0.8955427408218384,1.0,0.0,3.0,1.0,0.0
17929080,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8714174032211304,0.5891993045806885,0.5350204706192017,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8733104467391968,0.5944416522979736,0.5670425295829773,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7700935006141663,0.4015938937664032,0.2855637073516845,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7674748301506042,0.3974645435810089,0.3827222883701324,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6351626515388489,0.2212198376655578,1.0289829969406128,284.8790283203125,284.95001220703125,303.3475036621094,294.0800170898437,299.578369140625,297.1889038085937,284.88433837890625,1.0,0.6769459843635559,0.5218061208724976,0.5218061208724976,1.0,1.0,-3.36165189743042,1.3021985292434692,2.05945348739624,0.5439019203186035,0.8235343098640442,0.8235343098640442,0.0,265.4894104003906,271.0,65919.3984375,0.0,3686.269287109375,1.0,278.2854919433594,282.78125,297.1092834472656,301.4667358398437,293.1499938964844,293.1499938964844,278.54998779296875,41166.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282048344612122,1.0,0.0,0.0,3.493481159210205,3.493504524230957,8.143481409206288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9345.068359375,0.0,1402.902587890625,1895.4371337890625,0.0,3664.67578125,0.8712405562400818,1.0,0.0,3.0,1.0,0.0
17929140,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8693011999130249,0.587868869304657,0.5335528254508972,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8724143505096436,0.595497190952301,0.5678637623786926,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7689067721366882,0.4016858041286468,0.2855347394943237,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7663176655769348,0.397550493478775,0.3827128410339355,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6340234279632568,0.2209640741348266,1.027740716934204,284.98504638671875,284.95001220703125,303.3580322265625,294.0687561035156,299.5785827636719,297.18927001953125,284.9933776855469,1.0,0.6775033473968506,0.5206547379493713,0.5206547379493713,1.0,1.0,-3.3593287467956543,1.2990726232528689,2.060256004333496,0.5412381291389465,0.887492299079895,0.887492299079895,0.0,267.1130676269531,271.0,65312.49609375,0.0,3690.0478515625,1.0,278.4602355957031,282.89697265625,297.03277587890625,301.1444396972656,293.1499938964844,293.1499938964844,278.54998779296875,36086.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212061166763306,1.0,0.0,0.0,3.497144222259521,3.497166633605957,8.16056740404747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9510.66796875,0.0,1370.2850341796875,1895.4371337890625,0.0,3600.28515625,0.8734127879142761,1.0,0.0,3.0,1.0,0.0
17929200,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.867952287197113,0.5870171785354614,0.5326882600784302,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8721699118614197,0.5969058275222778,0.5691047310829163,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7683390974998474,0.4020934700965881,0.2857665121555328,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7657346725463867,0.3979050517082214,0.3829933702945709,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6333376169204712,0.2208942323923111,1.027300477027893,285.0134582519531,284.95001220703125,303.3685302734375,294.0572204589844,299.5809326171875,297.1929626464844,285.01171875,1.0,0.6781938076019287,0.5195033550262451,0.5195033550262451,1.0,1.0,-3.3598625659942627,1.297127604484558,2.062735080718994,0.5391144752502441,0.927244246006012,0.927244246006012,0.0,268.3026428222656,274.0,65459.9140625,0.0,3698.168212890625,1.0,278.5494384765625,282.9257507324219,297.02716064453125,301.1930236816406,293.1499938964844,293.1499938964844,278.25,32729.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179813265800476,1.0,0.0,0.0,3.577231407165528,3.577254056930542,8.538613656128291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10330.3076171875,0.0,1429.72412109375,1895.4371337890625,0.0,3570.517333984375,0.8887578845024109,1.0,0.0,3.0,1.0,0.0
17929260,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8665261268615723,0.5856010913848877,0.5317725539207458,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718653321266174,0.5979488492012024,0.57033771276474,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7677388191223145,0.4022292792797088,0.2860144078731537,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7651189565658569,0.3980286717414856,0.3832945525646209,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6326547265052795,0.22071273624897,1.027058720588684,284.9062194824219,284.95001220703125,303.37896728515625,294.0453796386719,299.58135986328125,297.193603515625,284.8952941894531,1.0,0.6789379715919495,0.5183674693107605,0.5183674693107605,1.0,1.0,-3.3606181144714355,1.2952775955200195,2.065340518951416,0.537151575088501,0.8638656735420227,0.8638656735420227,0.0,269.5886535644531,274.0,66222.6796875,0.0,3707.36474609375,1.0,278.36962890625,282.80096435546875,297.0815734863281,301.48858642578125,293.1499938964844,293.1499938964844,278.25,35552.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250014424324036,1.0,0.0,0.0,3.595939874649048,3.595963478088379,8.628159093859722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10192.275390625,0.0,1470.5565185546875,1895.4371337890625,0.0,3635.241455078125,0.8908912539482117,1.0,0.0,3.0,1.0,0.0
17929320,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8643260598182678,0.5835817456245422,0.5302315950393677,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8708773851394653,0.598530113697052,0.5711147785186768,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7665117979049683,0.4019871950149536,0.2859989404678345,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7639127969741821,0.3978148102760315,0.3832889795303345,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6315159201622009,0.2203123867511749,1.026015281677246,284.8793029785156,284.95001220703125,303.38934326171875,294.0332946777344,299.5789794921875,297.1899719238281,284.8840637207031,1.0,0.6795564889907837,0.5172315835952759,0.5172315835952759,1.0,1.0,-3.3584256172180176,1.29218852519989,2.066237211227417,0.5346396565437317,0.8204538822174072,0.8204538822174072,0.0,271.35858154296875,277.0,65510.8046875,0.0,3712.2666015625,1.0,278.2859191894531,282.7811279296875,297.0633850097656,301.39630126953125,293.1499938964844,293.1499938964844,278.54998779296875,41118.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282566905021667,1.0,0.0,0.0,3.473405122756958,3.47342848777771,8.050154178818048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.4267578125,0.0,1381.8746337890625,1895.4371337890625,0.0,3665.151611328125,0.8667190670967102,1.0,0.0,3.0,1.0,0.0
17929380,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8622971177101135,0.5822911262512207,0.528803288936615,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8700068593025208,0.5995705723762512,0.5719214677810669,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7653889060020447,0.402117520570755,0.285996526479721,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.76279616355896,0.3979001343250274,0.3832799196243286,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6304225921630859,0.2200695574283599,1.0248388051986694,284.98406982421875,284.95001220703125,303.3996887207031,294.0209655761719,299.5790100097656,297.19024658203125,284.9922790527344,1.0,0.6801387071609497,0.5160956978797913,0.5160956978797913,1.0,1.0,-3.35624361038208,1.2891093492507937,2.067134380340576,0.531987190246582,0.8834314942359924,0.8834314942359924,0.0,273.0013427734375,277.0,64933.234375,0.0,3716.469970703125,1.0,278.4592590332031,282.895751953125,296.9855041503906,301.07354736328125,293.1499938964844,293.1499938964844,278.54998779296875,36058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212999939918518,1.0,0.0,0.0,3.477052927017212,3.4770750999450684,8.067070780271024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.974609375,0.0,1349.5513916015625,1895.4371337890625,0.0,3601.150634765625,0.8689373135566711,1.0,0.0,3.0,1.0,0.0
17929440,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8610073924064636,0.5814779996871948,0.5279721021652222,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8697702884674072,0.6009665727615356,0.5731492638587952,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7648670673370361,0.4025661945343017,0.2862557172775268,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7622348666191101,0.3982545435428619,0.3835600316524505,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6297661066055298,0.2200111299753189,1.0244534015655518,285.0133361816406,284.95001220703125,303.4100036621094,294.0084533691406,299.5812072753906,297.19390869140625,285.01129150390625,1.0,0.6808499097824097,0.5149598121643066,0.5149598121643066,1.0,1.0,-3.356900215148926,1.287197232246399,2.0697031021118164,0.5298651456832886,0.9234296679496764,0.9234296679496764,0.0,274.2084350585937,280.0,65066.75390625,0.0,3724.982421875,1.0,278.54913330078125,282.9253234863281,296.9784851074219,301.1197509765625,293.1499938964844,293.1499938964844,278.25,32650.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180548787117004,1.0,0.0,0.0,3.557538747787476,3.557561159133911,8.444862373835349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10265.43359375,0.0,1408.2862548828125,1895.4371337890625,0.0,3571.196533203125,0.8844267129898071,1.0,0.0,3.0,1.0,0.0
17929500,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8596493601799011,0.5801053047180176,0.5270932912826538,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8694798946380615,0.6019935607910156,0.5743696093559265,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7643193602561951,0.4027439951896667,0.28653284907341,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7616463899612427,0.3983774185180664,0.3838613629341125,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.629115104675293,0.2198407053947448,1.0242637395858765,284.905517578125,284.95001220703125,303.4202575683594,293.99578857421875,299.5813903808594,297.19451904296875,284.89471435546875,1.0,0.6816125512123108,0.513823926448822,0.513823926448822,1.0,1.0,-3.357783079147339,1.2853543758392334,2.072428703308105,0.5278770923614502,0.8592120409011841,0.8592120409011841,0.0,275.5066833496094,280.0,65827.3984375,0.0,3734.5537109375,1.0,278.37060546875,282.80059814453125,297.0322570800781,301.41387939453125,293.1499938964844,293.1499938964844,278.25,35593.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925114631652832,1.0,0.0,0.0,3.575554132461548,3.5755772590637207,8.530608397450123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10127.1103515625,0.0,1448.9296875,1895.4371337890625,0.0,3636.282470703125,0.8863239884376526,1.0,0.0,3.0,1.0,0.0
17929560,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8575783967971802,0.5781777501106262,0.5256175398826599,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8685519099235535,0.6025881171226501,0.5751473307609558,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7631904482841492,0.4025719165802002,0.2865573167800903,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.760510265827179,0.3981848955154419,0.3838664293289184,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6280382871627808,0.2194658368825912,1.023301601409912,284.88385009765625,284.95001220703125,303.4304504394531,293.9829406738281,299.5790405273437,297.1910705566406,284.8891906738281,1.0,0.6822532415390015,0.512718915939331,0.512718915939331,1.0,1.0,-3.355828046798706,1.2823795080184937,2.073448657989502,0.5254172682762146,0.8208376169204712,0.8208376169204712,0.0,277.2657775878906,283.0,65199.5625,0.0,3739.941162109375,1.0,278.2854919433594,282.7859802246094,297.0135498046875,301.3191833496094,293.1499938964844,293.1499938964844,278.54998779296875,40687.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283692836761476,1.0,0.0,0.0,3.452914237976074,3.452937126159668,7.955452474561753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9243.23828125,0.0,1357.935791015625,1895.4371337890625,0.0,3666.184814453125,0.862989604473114,1.0,0.0,3.0,1.0,0.0
17929620,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8556534051895142,0.576910138130188,0.5242379307746887,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8677229285240173,0.6036033034324646,0.5759472846984863,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7621501684188843,0.4027418494224548,0.286592572927475,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.759448230266571,0.398264467716217,0.3838644325733185,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6269950270652771,0.2192329913377761,1.022205829620361,284.9812927246094,284.95001220703125,303.44061279296875,293.9700012207031,299.5788879394531,297.1912536621094,284.99005126953125,1.0,0.6828580498695374,0.5116139054298401,0.5116139054298401,1.0,1.0,-3.353847980499268,1.279402494430542,2.0744452476501465,0.5228241086006165,0.8785414099693298,0.8785414099693298,0.0,278.9110717773437,283.0,64545.45703125,0.0,3744.62060546875,1.0,278.4584655761719,282.8931884765625,296.93505859375,300.9994201660156,293.1499938964844,293.1499938964844,278.54998779296875,36157.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214692115783693,1.0,0.0,0.0,3.456589698791504,3.4566118717193604,7.972398066158348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9389.6630859375,0.0,1329.564208984375,1895.4371337890625,0.0,3602.710693359375,0.8643850088119507,1.0,0.0,3.0,1.0,0.0
