time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8544124960899353,0.5761215686798096,0.5234275460243225,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8674865365028381,0.6049765944480896,0.577153205871582,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7616706490516663,0.4032312333583832,0.2868798971176147,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7589021921157837,0.3986124992370605,0.3841391801834106,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6263583302497864,0.219181478023529,1.021859645843506,285.00811767578125,284.95001220703125,303.45074462890625,293.9570007324219,299.5809326171875,297.19482421875,285.0055847167969,1.0,0.6835843324661255,0.5105088949203491,0.5105088949203491,1.0,1.0,-3.354577779769897,1.2775346040725708,2.077043294906616,0.5207263827323914,0.9161345362663268,0.9161345362663268,0.0,280.1368408203125,286.0,64683.8125,0.0,3753.416748046875,1.0,278.5489501953125,282.9194030761719,296.9271850585937,301.04608154296875,293.1499938964844,293.1499938964844,278.25,32748.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182173013687134,1.0,0.0,0.0,3.541066646575928,3.541089057922364,8.366840233975381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10197.7998046875,0.0,1391.712890625,1895.4371337890625,0.0,3572.69775390625,0.8801993727684021,1.0,0.0,3.0,1.0,0.0
17929740,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8531100749969482,0.5747920274734497,0.5225728154182434,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8672001957893372,0.6059862375259399,0.5783507823944092,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7611687779426575,0.4034564793109894,0.2871852219104767,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.758331835269928,0.3987334668636322,0.3844340145587921,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6257269382476807,0.2190199494361877,1.0216984748840332,284.9056701660156,284.95001220703125,303.4608154296875,293.94390869140625,299.5810241699219,297.19537353515625,284.89483642578125,1.0,0.6843587160110474,0.5094038248062134,0.5094038248062134,1.0,1.0,-3.355522394180298,1.2757318019866943,2.0797905921936035,0.5187589526176453,0.8547337055206299,0.8547337055206299,0.0,281.4496459960937,286.0,65438.71484375,0.0,3763.221923828125,1.0,278.37164306640625,282.8007507324219,296.9804382324219,301.3365478515625,293.1499938964844,293.1499938964844,278.25,35643.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252758026123048,1.0,0.0,0.0,3.5553200244903564,3.5553431510925293,8.434332130491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10063.1318359375,0.0,1427.7601318359375,1895.4371337890625,0.0,3637.7646484375,0.8818506002426147,1.0,0.0,3.0,1.0,0.0
17929800,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8511279225349426,0.5728974938392639,0.5211296677589417,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8662984371185303,0.606551468372345,0.5791053175926208,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7601088285446167,0.4033258557319641,0.28724005818367,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7572359442710876,0.398532509803772,0.3844338655471802,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.624681293964386,0.2186512202024459,1.0207711458206177,284.8808898925781,284.95001220703125,303.4708251953125,293.9308166503906,299.578369140625,297.1918029785156,284.88507080078125,1.0,0.6850113868713379,0.5082988142967224,0.5082988142967224,1.0,1.0,-3.3536508083343506,1.2727558612823486,2.080894947052002,0.5162762999534607,0.8129885792732239,0.8129885792732239,0.0,283.217529296875,289.0,64690.58203125,0.0,3768.8388671875,1.0,278.2867431640625,282.7817687988281,296.96142578125,301.2442626953125,293.1499938964844,293.1499938964844,278.54998779296875,41228.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285956621170044,1.0,0.0,0.0,3.431025743484497,3.431048631668091,7.854910677451699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.6435546875,0.0,1339.6939697265625,1895.4371337890625,0.0,3668.262451171875,0.8572267889976501,1.0,0.0,3.0,1.0,0.0
17929860,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8493118286132812,0.571709394454956,0.5198027491569519,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8655160069465637,0.6075780987739563,0.5798979997634888,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7591564655303955,0.4035699367523193,0.2873158454895019,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7562307119369507,0.3986299633979797,0.3844364285469055,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6236802339553833,0.2184393554925918,1.0197330713272097,284.9841003417969,284.95001220703125,303.4808044433594,293.9176940917969,299.57830810546875,297.19219970703125,284.99200439453125,1.0,0.6856312155723572,0.5072376728057861,0.5072376728057861,1.0,1.0,-3.351848602294922,1.2698955535888672,2.0819530487060547,0.5137503743171692,0.8753411769866943,0.8753411769866943,0.0,284.85205078125,289.0,64177.78125,0.0,3773.865234375,1.0,278.45721435546875,282.8946228027344,296.88214111328125,300.92193603515625,293.1499938964844,293.1499938964844,278.54998779296875,35997.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216086864471436,1.0,0.0,0.0,3.4360146522521973,3.4360365867614746,7.877770258346573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9334.2109375,0.0,1307.85498046875,1895.4371337890625,0.0,3603.99658203125,0.8598384857177734,1.0,0.0,3.0,1.0,0.0
17929920,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8481605052947998,0.5709673762321472,0.5190481543540955,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8653175830841064,0.6089456677436829,0.5811069011688232,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7587560415267944,0.4041202962398529,0.2876501977443695,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7557320594787598,0.3989850580692291,0.3847229480743408,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6230838894844055,0.2184031754732132,1.0194671154022217,285.0085144042969,284.95001220703125,303.4907531738281,293.9046325683594,299.58038330078125,297.19586181640625,285.005615234375,1.0,0.686376690864563,0.5061765313148499,0.5061765313148499,1.0,1.0,-3.352816581726074,1.268168568611145,2.0846481323242188,0.5117392539978027,0.911566972732544,0.911566972732544,0.0,286.0657653808594,277.0,64314.03515625,0.0,3783.168701171875,1.0,278.54852294921875,282.9190368652344,296.87432861328125,300.9686584472656,293.1499938964844,293.1499938964844,278.25,32690.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183034300804138,1.0,0.0,0.0,3.5209896564483643,3.5210118293762207,8.272233458228584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10131.83984375,0.0,1370.43115234375,1895.4371337890625,0.0,3573.492919921875,0.875603199005127,1.0,0.0,3.0,1.0,0.0
17929980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8486159443855286,0.5696860551834106,0.518132209777832,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8668475151062012,0.6099430322647095,0.5821881294250488,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7598447799682617,0.4044042825698852,0.2879170477390289,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7567023634910583,0.399110734462738,0.384915143251419,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.623643159866333,0.2182565778493881,1.0188597440719604,284.9061889648437,284.95001220703125,303.5006103515625,293.8916320800781,299.5804138183594,297.1964416503906,284.8953552246094,1.0,0.6853843927383423,0.5051154494285583,0.5051154494285583,1.0,1.0,-3.352844476699829,1.2660304307937622,2.0868141651153564,0.5096786618232727,0.8502522706985474,0.8502522706985474,0.0,284.6134033203125,277.0,65040.12109375,0.0,3774.930419921875,1.0,278.3727111816406,282.8014221191406,296.927978515625,301.25811767578125,293.1499938964844,293.1499938964844,278.25,35663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253615736961364,1.0,0.0,0.0,3.5341618061065674,3.534184455871582,8.334242238561274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.05859375,0.0,1405.6298828125,1895.4371337890625,0.0,3638.5537109375,0.8771179914474487,1.0,0.0,3.0,1.0,0.0
17930040,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8492976427078247,0.5678677558898926,0.516592264175415,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8687295317649841,0.6105107069015503,0.5827759504318237,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7612009644508362,0.4043518006801605,0.2878994047641754,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.757960319519043,0.3989304006099701,0.3847643435001373,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6244103908538818,0.2179189175367355,1.0172609090805054,284.8792724609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5777282714844,297.19305419921875,284.8829345703125,1.0,0.6836736798286438,0.5040543079376221,0.5040543079376221,1.0,1.0,-3.349580764770508,1.2625356912612915,2.087045192718506,0.506991446018219,0.8074855208396912,0.8074855208396912,0.0,282.1730651855469,265.0,64264.03515625,0.0,3753.111572265625,1.0,278.28729248046875,282.7799987792969,296.90924072265625,301.16680908203125,293.1499938964844,293.1499938964844,278.54998779296875,41309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286734461784364,1.0,0.0,0.0,3.4098806381225586,3.409903287887573,7.758390552226047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.482421875,0.0,1319.1851806640625,1895.4371337890625,0.0,3668.975830078125,0.8522648215293884,1.0,0.0,3.0,1.0,0.0
17930100,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8507187366485596,0.5667577981948853,0.5151426196098328,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8713663816452026,0.611549437046051,0.5833747386932373,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7632055282592773,0.4046860635280609,0.2878857851028442,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7598398923873901,0.3990586400032043,0.3845910727977752,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6256296634674072,0.217750608921051,1.0154438018798828,284.9833984375,284.95001220703125,303.520263671875,293.86590576171875,299.5776062011719,297.1937561035156,284.99090576171875,1.0,0.6814616322517395,0.5029931664466858,0.5029931664466858,1.0,1.0,-3.346142292022705,1.2589765787124634,2.0871658325195312,0.5041337609291077,0.8703663349151611,0.8703663349151611,0.0,278.7010498046875,265.0,63751.51953125,0.0,3725.033203125,1.0,278.4560546875,282.8942565917969,296.8296203613281,300.8426818847656,293.1499938964844,293.1499938964844,278.54998779296875,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215876460075378,1.0,0.0,0.0,3.413013219833374,3.413035154342652,7.772652566018223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9270.490234375,0.0,1285.0350341796875,1895.4371337890625,0.0,3603.80322265625,0.8547791242599487,1.0,0.0,3.0,1.0,0.0
17930160,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8532729148864746,0.5660626292228699,0.5142295360565186,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8751165866851807,0.6129102110862732,0.5843625068664551,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.766213595867157,0.4053147435188293,0.2881135046482086,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7626697421073914,0.3994357883930206,0.3846789598464966,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6275773048400879,0.2177589684724807,1.0143156051635742,285.0019836425781,284.95001220703125,303.5299987792969,293.8532409667969,299.5796813964844,297.1976013183594,284.9989013671875,1.0,0.6790310144424438,0.5019833445549011,0.5019833445549011,1.0,1.0,-3.345250606536865,1.256548285484314,2.088702440261841,0.5018406510353088,0.9004729986190796,0.9004729986190796,0.0,274.1683349609375,253.0,63812.421875,0.0,3697.032470703125,1.0,278.5491027832031,282.9140625,296.8216857910156,300.8885192871094,293.1499938964844,293.1499938964844,278.8500061035156,33097.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181918501853944,1.0,0.0,0.0,3.497902631759644,3.497924566268921,8.164107612174121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8955.5478515625,0.0,1349.6307373046875,1895.4371337890625,0.0,3572.462158203125,0.8697434663772583,1.0,0.0,3.0,1.0,0.0
17930220,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8562241196632385,0.5651786923408508,0.5133022665977478,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.879313588142395,0.6141514778137207,0.5853564143180847,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7696293592453003,0.4058785438537597,0.2883674204349518,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7658965587615967,0.3997571468353271,0.3847947120666504,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6298345327377319,0.2177625745534896,1.0133774280548096,285.04229736328125,284.95001220703125,303.5397033691406,293.8407592773437,299.5809936523437,297.2002868652344,285.051513671875,1.0,0.6764079928398132,0.5009734630584717,0.5009734630584717,1.0,1.0,-3.344648122787476,1.2542294263839722,2.090418577194214,0.4996622800827026,0.9444978833198548,0.9444978833198548,0.0,269.2123718261719,253.0,63113.07421875,0.0,3667.312744140625,1.0,278.7559509277344,282.9788513183594,296.79296875,300.7118225097656,293.1499938964844,293.1499938964844,278.8500061035156,32625.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127341508865356,1.0,0.0,0.0,3.548444986343384,3.54846739768982,8.401743798458483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9130.6533203125,0.0,1398.54443359375,1895.4371337890625,0.0,3521.96044921875,0.881806492805481,1.0,0.0,3.0,1.0,0.0
17930280,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8596858382225037,0.5645986795425415,0.5124958753585815,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8840416669845581,0.6156221628189087,0.5864464640617371,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7735292911529541,0.4066496193408966,0.2886925637722015,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.769589364528656,0.4002528786659241,0.3849873840808868,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6324465274810791,0.2178899496793747,1.0127131938934326,285.0615539550781,284.95001220703125,303.5493469238281,293.8285217285156,299.5836181640625,297.2049865722656,285.0590515136719,1.0,0.6736763119697571,0.499963641166687,0.499963641166687,1.0,1.0,-3.344810009002685,1.2522181272506714,2.0925917625427246,0.497567355632782,0.995880961418152,0.995880961418152,0.0,263.8472595214844,241.0,63374.34765625,0.0,3637.083251953125,1.0,278.848876953125,282.99688720703125,296.8080139160156,300.8188171386719,293.1499938964844,293.1499938964844,278.54998779296875,30533.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116984605789183,1.0,0.0,0.0,3.655419588088989,3.655442714691162,8.915952776078484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9957.6962890625,0.0,1498.24462890625,1895.4371337890625,0.0,3512.359619140625,0.904876172542572,1.0,0.0,3.0,1.0,0.0
17930340,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.863271951675415,0.56339430809021,0.511551022529602,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8889349699020386,0.6166360378265381,0.587437629699707,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7775862216949463,0.4070819318294525,0.2889780402183532,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7734419703483582,0.4004569947719574,0.3851331770420074,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6351898908615112,0.2178675979375839,1.012027621269226,284.9270935058594,284.95001220703125,303.5589599609375,293.81646728515625,299.5836486816406,297.2057800292969,284.9131164550781,1.0,0.6708309650421143,0.4989538192749023,0.4989538192749023,1.0,1.0,-3.344565391540528,1.250022530555725,2.0945427417755127,0.495480477809906,0.9268147349357604,0.9268147349357604,0.0,258.4059753417969,241.0,64433.35546875,0.0,3605.447509765625,1.0,278.6640319824219,282.84149169921875,296.8714294433594,301.1478271484375,293.1499938964844,293.1499938964844,278.54998779296875,33079.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211270809173584,1.0,0.0,0.0,3.716979503631592,3.717003583908081,9.218783816322684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9856.2373046875,0.0,1586.71875,1895.4371337890625,0.0,3599.55615234375,0.9167538285255432,1.0,0.0,3.0,1.0,0.0
17930400,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8661736845970154,0.5614467859268188,0.5098822116851807,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8932324647903442,0.6170423626899719,0.5878488421440125,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7810904383659363,0.4070302248001098,0.2889331877231598,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7767828106880188,0.4002232551574707,0.3848885893821716,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6375342011451721,0.2175644785165786,1.010295033454895,284.8654479980469,284.95001220703125,303.5685119628906,293.8047180175781,299.57989501953125,297.200927734375,284.8671569824219,1.0,0.6677091717720032,0.4979439973831177,0.4979439973831177,1.0,1.0,-3.340629816055298,1.2463152408599854,2.0943145751953125,0.4927456676959991,0.8613637685775757,0.8613637685775757,0.0,253.3508453369141,229.0,64052.38671875,0.0,3567.349609375,1.0,278.5830078125,282.7891540527344,296.8533020019531,301.0741882324219,293.1499938964844,293.1499938964844,278.8500061035156,38771.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262720346450806,1.0,0.0,0.0,3.636180639266968,3.636204957962036,8.822347581372014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.40234375,0.0,1538.5086669921875,1895.4371337890625,0.0,3646.923828125,0.90151184797287,1.0,0.0,3.0,1.0,0.0
17930460,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8693380951881409,0.5601710081100464,0.5082136988639832,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8977750539779663,0.6178795099258423,0.5881918668746948,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7848023772239685,0.4073206186294555,0.2888439893722534,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7803155779838562,0.4002503752708435,0.3845626413822174,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6399914026260376,0.2173809260129928,1.0081661939620972,284.96905517578125,284.95001220703125,303.5780334472656,293.79327392578125,299.5785217285156,297.19976806640625,284.9789428710937,1.0,0.6644126176834106,0.4969576895236969,0.4969576895236969,1.0,1.0,-3.3359713554382324,1.2423702478408811,2.0936012268066406,0.4897758066654205,0.915320873260498,0.915320873260498,0.0,248.0944366455078,229.0,63140.28515625,0.0,3526.51904296875,1.0,278.7659912109375,282.9107971191406,296.7687683105469,300.7435302734375,293.1499938964844,293.1499938964844,278.8500061035156,36130.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201033711433412,1.0,0.0,0.0,3.616586685180664,3.616610527038574,8.727524232199357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.119140625,0.0,1497.28173828125,1895.4371337890625,0.0,3590.112060546875,0.8999769687652588,1.0,0.0,3.0,1.0,0.0
17930520,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8737437725067139,0.559589147567749,0.5072436928749084,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9034671187400818,0.6192425489425659,0.5890451669692993,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7895733118057251,0.408060073852539,0.2890618443489074,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7848473191261292,0.400656133890152,0.3845695555210113,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6432203054428101,0.2174369543790817,1.0068674087524414,285.002197265625,284.95001220703125,303.5874938964844,293.7821350097656,299.5804138183594,297.20361328125,284.99969482421875,1.0,0.6611762642860413,0.4959714114665985,0.4959714114665985,1.0,1.0,-3.3345324993133545,1.239732027053833,2.094800472259521,0.4873570203781128,0.954274833202362,0.954274833202362,0.0,242.1827850341797,217.0,63177.44921875,0.0,3489.537353515625,1.0,278.8507385253906,282.9410705566406,296.7574157714844,300.78521728515625,293.1499938964844,293.1499938964844,278.54998779296875,33090.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170575141906738,1.0,0.0,0.0,3.694905996322632,3.694930076599121,9.109616598834692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9928.392578125,0.0,1561.6702880859375,1895.4371337890625,0.0,3561.97900390625,0.9144197702407836,1.0,0.0,3.0,1.0,0.0
17930580,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8785173296928406,0.5585341453552246,0.5063368082046509,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9097908735275269,0.6202787160873413,0.5899699926376343,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7947002649307251,0.4085739254951477,0.2893459498882293,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7897301316261292,0.400874525308609,0.384655088186264,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6467753648757935,0.2174142152070999,1.005910873413086,284.8970642089844,284.95001220703125,303.596923828125,293.7713623046875,299.5805969238281,297.20477294921875,284.8853759765625,1.0,0.6579611897468567,0.4949851036071777,0.4949851036071777,1.0,1.0,-3.3338515758514404,1.2373815774917605,2.09646987915039,0.4851822257041931,0.8896323442459106,0.8896323442459106,0.0,236.19696044921875,217.0,64029.578125,0.0,3453.9052734375,1.0,278.66357421875,282.8174133300781,296.8114929199219,301.0736999511719,293.1499938964844,293.1499938964844,278.54998779296875,35521.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243916273117064,1.0,0.0,0.0,3.710736751556397,3.710761308670044,9.187843375002558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.2138671875,0.0,1598.153564453125,1895.4371337890625,0.0,3629.630859375,0.916766881942749,1.0,0.0,3.0,1.0,0.0
17930640,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.882688045501709,0.5568659901618958,0.5048474669456482,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9158487915992736,0.6208218932151794,0.5904400944709778,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7993434071540833,0.4087053835391998,0.289380669593811,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7941679358482361,0.4007509052753448,0.3844515085220337,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6500247120857239,0.2171818614006042,1.004244089126587,284.8608703613281,284.95001220703125,303.6062927246094,293.760986328125,299.5776672363281,297.20135498046875,284.86505126953125,1.0,0.6545925140380859,0.4939987957477569,0.4939987957477569,1.0,1.0,-3.3304245471954346,1.2339091300964355,2.096515417098999,0.4825415313243866,0.8355839252471924,0.8355839252471924,0.0,230.62486267089844,205.0,63374.33984375,0.0,3414.33056640625,1.0,278.5830993652344,282.7904663085937,296.7930908203125,300.9814147949219,293.1499938964844,293.1499938964844,278.8500061035156,41317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277440309524536,1.0,0.0,0.0,3.590585231781006,3.590609550476074,8.602482353126106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8913.583984375,0.0,1507.2044677734375,1895.4371337890625,0.0,3660.445556640625,0.8922275304794312,1.0,0.0,3.0,1.0,0.0
17930700,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8872517347335815,0.5559133887290955,0.5034365057945251,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.922479212284088,0.6218580007553101,0.5909264087677002,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8042998313903809,0.4092343151569366,0.2894268035888672,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7989062666893005,0.4009436666965484,0.3842393159866333,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6535264253616333,0.2171154171228408,1.0024515390396118,284.9784545898437,284.95001220703125,303.6156311035156,293.7510070800781,299.5774230957031,297.2021789550781,284.9876403808594,1.0,0.6511550545692444,0.4930125176906585,0.4930125176906585,1.0,1.0,-3.326951503753662,1.23042631149292,2.096525192260742,0.4797514975070953,0.9020481705665588,0.9020481705665588,0.0,224.90782165527344,205.0,62627.65625,0.0,3373.91845703125,1.0,278.7637023925781,282.92144775390625,296.71209716796875,300.6501159667969,293.1499938964844,293.1499938964844,278.8500061035156,36499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201821088790894,1.0,0.0,0.0,3.5767414569854736,3.5767648220062256,8.536275117876357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9068.2001953125,0.0,1456.847412109375,1895.4371337890625,0.0,3590.839111328125,0.8916191458702087,1.0,0.0,3.0,1.0,0.0
17930760,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8931042551994324,0.5554733276367188,0.5026525259017944,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.930548369884491,0.623301088809967,0.5918925404548645,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8102448582649231,0.4101186096668243,0.2897656857967376,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8046806454658508,0.4014424383640289,0.3843522071838379,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6579200625419617,0.2172541916370391,1.001534104347229,285.006591796875,284.95001220703125,303.6249084472656,293.74151611328125,299.5801086425781,297.2069396972656,285.00543212890625,1.0,0.6478386521339417,0.4921092689037323,0.4921092689037323,1.0,1.0,-3.3266043663024902,1.2283649444580078,2.0982394218444824,0.4776787161827087,0.9386346936225892,0.9386346936225892,0.0,218.686767578125,193.0,62679.2265625,0.0,3337.8212890625,1.0,278.8507995605469,282.94903564453125,296.70709228515625,300.6988830566406,293.1499938964844,293.1499938964844,278.54998779296875,33441.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164719581604004,1.0,0.0,0.0,3.6558098793029785,3.6558334827423096,8.917857030610321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.82421875,0.0,1520.4696044921875,1895.4371337890625,0.0,3556.564208984375,0.9057323932647704,1.0,0.0,3.0,1.0,0.0
17930820,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8992639780044556,0.5545665621757507,0.5018666386604309,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9389539957046508,0.6244140863418579,0.5928820371627808,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.816243052482605,0.4107722342014313,0.290141761302948,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8106375336647034,0.401751846075058,0.3845149576663971,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6626590490341187,0.2173126190900802,1.0008985996246338,284.9075927734375,284.95001220703125,303.6341552734375,293.73248291015625,299.5809936523437,297.2088928222656,284.8959045410156,1.0,0.6445721387863159,0.4912059903144836,0.4912059903144836,1.0,1.0,-3.3267364501953125,1.2264907360076904,2.100245714187622,0.4757959544658661,0.8810600638389587,0.8810600638389587,0.0,212.5089111328125,193.0,63539.93359375,0.0,3303.050048828125,1.0,278.6655578613281,282.8300170898437,296.7667541503906,300.9931640625,293.1499938964844,293.1499938964844,278.54998779296875,35557.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234043955802916,1.0,0.0,0.0,3.673260450363159,3.673284769058228,9.003197192214429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9707.837890625,0.0,1555.87255859375,1895.4371337890625,0.0,3620.542724609375,0.9083874225616456,1.0,0.0,3.0,1.0,0.0
17930880,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9047411680221558,0.5530327558517456,0.5004944801330566,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.946537435054779,0.6250162720680237,0.5934064984321594,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8215890526771545,0.4110304713249206,0.2902627289295196,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.815879762172699,0.4017083048820495,0.3843839168548584,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6670363545417786,0.2171558588743209,0.9995490312576294,284.8751525878906,284.95001220703125,303.6433410644531,293.7239685058594,299.5786437988281,297.2060241699219,284.878662109375,1.0,0.641176164150238,0.4903027415275574,0.4903027415275574,1.0,1.0,-3.3240885734558105,1.2234865427017212,2.1006019115448,0.4734478890895843,0.8335699439048767,0.8335699439048767,0.0,206.806869506836,181.0,62926.0546875,0.0,3264.7236328125,1.0,278.5840148925781,282.805419921875,296.7529296875,300.9076538085937,293.1499938964844,293.1499938964844,278.8500061035156,40972.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266054034233092,1.0,0.0,0.0,3.55538010597229,3.5554039478302,8.434616916019877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.05078125,0.0,1466.6690673828125,1895.4371337890625,0.0,3649.9873046875,0.884681761264801,1.0,0.0,3.0,1.0,0.0
17930940,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9109488129615784,0.5521491765975952,0.4991761744022369,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9543531537055968,0.6260776519775391,0.5939317941665649,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.827208936214447,0.4116544127464294,0.290385365486145,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8213155269622803,0.4019468426704407,0.3842303454875946,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6717179417610168,0.2171451151371002,0.9980406165122986,284.9847106933594,284.95001220703125,303.6524658203125,293.71600341796875,299.5787658691406,297.20709228515625,284.9939270019531,1.0,0.6377231478691101,0.4893994927406311,0.4893994927406311,1.0,1.0,-3.3212783336639404,1.2204251289367676,2.100853204727173,0.4709356427192688,0.8977099657058716,0.8977099657058716,0.0,201.0149841308593,181.0,62229.8515625,0.0,3225.595947265625,1.0,278.76239013671875,282.9285888671875,296.6759338378906,300.58624267578125,293.1499938964844,293.1499938964844,278.8500061035156,36316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919047713279724,1.0,0.0,0.0,3.546626806259156,3.546649694442749,8.393135999540391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9012.2802734375,0.0,1423.47705078125,1895.4371337890625,0.0,3580.3671875,0.8847754597663879,1.0,0.0,3.0,1.0,0.0
17931000,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.919090986251831,0.5517903566360474,0.4984529018402099,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9632998704910278,0.6275678277015686,0.5949268937110901,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8339939713478088,0.4126425683498382,0.2907897233963012,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8277996778488159,0.4024901390075683,0.3843807280063629,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6774781942367554,0.2173368334770202,0.9973461031913756,285.0187683105469,284.95001220703125,303.6615600585937,293.7085876464844,299.5815734863281,297.2122497558594,285.0169677734375,1.0,0.6343942284584045,0.4884962141513824,0.4884962141513824,1.0,1.0,-3.3214311599731445,1.218550205230713,2.102880954742432,0.4689339399337768,0.9421375393867492,0.9421375393867492,0.0,194.75320434570312,169.0,62344.66796875,0.0,3190.456298828125,1.0,278.84979248046875,282.9613647460937,296.6732482910156,300.636474609375,293.1499938964844,293.1499938964844,278.54998779296875,32751.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151938557624816,1.0,0.0,0.0,3.6275367736816406,3.6275599002838135,8.780452844803222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9789.5087890625,0.0,1484.1624755859375,1895.4371337890625,0.0,3544.739990234375,0.9001626372337341,1.0,0.0,3.0,1.0,0.0
17931060,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9278775453567504,0.5509003400802612,0.4977108538150787,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.972158432006836,0.6286776661872864,0.5959378480911255,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8412114381790161,0.4133582711219787,0.2912238240242004,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8346432447433472,0.4028048515319824,0.3845674693584442,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6836515069007874,0.2174257189035415,0.9968984723091124,284.9096374511719,284.95001220703125,303.6706237792969,293.7018127441406,299.5822448730469,297.2140808105469,284.8980407714844,1.0,0.6311177611351013,0.4875848293304443,0.4875848293304443,1.0,1.0,-3.3219668865203857,1.2167941331863403,2.105172634124756,0.4670845568180084,0.8793225884437561,0.8793225884437561,0.0,188.561767578125,169.0,63207.359375,0.0,3156.55078125,1.0,278.66656494140625,282.8332214355469,296.7367248535156,300.9389343261719,293.1499938964844,293.1499938964844,278.54998779296875,35297.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222699403762816,1.0,0.0,0.0,3.652224779129028,3.6522486209869385,8.900374268705491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9659.111328125,0.0,1530.3834228515625,1895.4371337890625,0.0,3610.092041015625,0.9034466743469238,1.0,0.0,3.0,1.0,0.0
17931120,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9357657432556152,0.5493803024291992,0.4963535666465759,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9798107147216796,0.6292664408683777,0.596454918384552,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8479475975036621,0.4136703908443451,0.2913851737976074,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8409988284111023,0.4027544558048248,0.3844360709190368,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6893455982208252,0.2172898352146148,0.9956658482551576,284.87371826171875,284.95001220703125,303.6796264648437,293.6956481933594,299.5794982910156,297.2109375,284.8778686523437,1.0,0.6277012825012207,0.4866734445095062,0.4866734445095062,1.0,1.0,-3.319516897201538,1.213829755783081,2.105687141418457,0.4647313356399536,0.8297486305236816,0.8297486305236816,0.0,182.88101196289065,157.0,62606.8359375,0.0,3118.95068359375,1.0,278.58428955078125,282.8056335449219,296.7259521484375,300.85968017578125,293.1499938964844,293.1499938964844,278.8500061035156,40983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256374835968018,1.0,0.0,0.0,3.5355682373046875,3.5355920791625977,8.340877570844896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8819.2666015625,0.0,1445.6622314453125,1895.4371337890625,0.0,3641.090576171875,0.8800705075263977,1.0,0.0,3.0,1.0,0.0
17931180,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9442183375358582,0.5485299825668335,0.4950541853904724,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9874210953712464,0.6303236484527588,0.5969712138175964,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.855299174785614,0.4143584370613098,0.2915482521057129,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8479096293449402,0.4029955267906189,0.384279191493988,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6954399347305298,0.2172998785972595,0.9942494034767152,284.9844055175781,284.95001220703125,303.6885986328125,293.6901550292969,299.5793762207031,297.2118835449219,284.9934387207031,1.0,0.6242226958274841,0.4857620298862457,0.4857620298862457,1.0,1.0,-3.316873788833618,1.2107962369918823,2.1060774326324463,0.4622049033641815,0.894895613193512,0.894895613193512,0.0,177.10812377929688,157.0,61949.90234375,0.0,3080.47216796875,1.0,278.76153564453125,282.92877197265625,296.6506042480469,300.54156494140625,293.1499938964844,293.1499938964844,278.8500061035156,36189.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180868864059448,1.0,0.0,0.0,3.529825448989868,3.529848575592041,8.31380418730987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8973.453125,0.0,1404.9046630859375,1895.4371337890625,0.0,3571.49267578125,0.8809188008308411,1.0,0.0,3.0,1.0,0.0
17931240,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9544767141342164,0.548205554485321,0.4943591654300689,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9957846403121948,0.6318017840385437,0.59795743227005,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8644136786460876,0.4154071807861328,0.2919952869415283,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8564782738685608,0.403545081615448,0.3844330906867981,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7028880715370178,0.2175093442201614,0.9936389923095704,285.0185546875,284.95001220703125,303.697509765625,293.68536376953125,299.5819702148437,297.2169189453125,285.0168762207031,1.0,0.6208685636520386,0.4848506450653076,0.4848506450653076,1.0,1.0,-3.317206621170044,1.2089483737945557,2.1082582473754883,0.4601870477199554,0.9392032623291016,0.9392032623291016,0.0,170.85279846191406,160.0,62079.79296875,0.0,3045.801513671875,1.0,278.8495483398437,282.96209716796875,296.64996337890625,300.5938415527344,293.1499938964844,293.1499938964844,278.54998779296875,32649.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914194881916046,1.0,0.0,0.0,3.611150026321411,3.611172914505005,8.701304068381432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9747.1533203125,0.0,1465.570556640625,1895.4371337890625,0.0,3535.4921875,0.8965407609939575,1.0,0.0,3.0,1.0,0.0
17931300,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.959800124168396,0.5473551154136658,0.4937625825405121,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6329328417778015,0.5975983142852783,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8698563575744629,0.4161770939826965,0.292556494474411,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.861469566822052,0.4038657248020172,0.3847436606884002,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7071222066879272,0.2176103740930557,0.993817150592804,284.9093933105469,284.95001220703125,303.70635986328125,293.6813049316406,299.58233642578125,297.2186584472656,284.89764404296875,1.0,0.6193152666091919,0.4839392304420471,0.4839392304420471,1.0,1.0,-3.3172292709350586,1.2069486379623413,2.110280752182007,0.4583147168159485,0.8762350082397461,0.8762350082397461,0.0,167.57435607910156,160.0,62937.84765625,0.0,3027.384765625,1.0,278.6673583984375,282.8339233398437,296.7161865234375,300.8995361328125,293.1499938964844,293.1499938964844,278.54998779296875,35252.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212641716003418,1.0,0.0,0.0,3.637033700942993,3.6370575428009033,8.826488056001836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9621.2197265625,0.0,1513.218505859375,1895.4371337890625,0.0,3600.8203125,0.8999887108802795,1.0,0.0,3.0,1.0,0.0
17931360,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9608822464942932,0.5459065437316895,0.4926212430000305,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6338441371917725,0.595076322555542,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8718122243881226,0.4165534079074859,0.2928880751132965,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8630931973457336,0.4038306176662445,0.3847974836826324,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.708411693572998,0.217483103275299,0.9934638738632202,284.8840026855469,284.95001220703125,303.7151794433594,293.6780090332031,299.580322265625,297.2168884277344,284.8872985839844,1.0,0.6181297898292542,0.4830589592456817,0.4830589592456817,1.0,1.0,-3.312974452972412,1.2033140659332275,2.109660387039185,0.4556106328964233,0.8357945680618286,0.8357945680618286,0.0,166.33094787597656,163.0,62410.58203125,0.0,3011.032470703125,1.0,278.5844116210937,282.8166198730469,296.7072448730469,300.81744384765625,293.1499938964844,293.1499938964844,278.8500061035156,40068.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244359731674194,1.0,0.0,0.0,3.520463228225708,3.520486831665039,8.269760769508139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8805.2255859375,0.0,1423.1348876953125,1895.4371337890625,0.0,3630.03857421875,0.8780622482299805,1.0,0.0,3.0,1.0,0.0
17931420,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9610532522201538,0.5450209975242615,0.4915365874767303,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.635310709476471,0.5934707522392273,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8729521632194519,0.4172452390193939,0.293228268623352,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8639024496078491,0.4040364921092987,0.3848388195037842,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7089666128158569,0.2174699455499649,0.9929938912391664,284.9803466796875,284.95001220703125,303.7239685058594,293.6755065917969,299.58111572265625,297.21942138671875,284.99029541015625,1.0,0.6173834800720215,0.4821786880493164,0.4821786880493164,1.0,1.0,-3.309619426727295,1.2000453472137451,2.10957407951355,0.4530010521411896,0.8904644250869751,0.8904644250869751,0.0,165.66651916503906,163.0,61650.65625,0.0,3000.046142578125,1.0,278.7611694335937,282.927490234375,296.6355285644531,300.507568359375,293.1499938964844,293.1499938964844,278.8500061035156,36364.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916895031929016,1.0,0.0,0.0,3.512110710144043,3.5121333599090576,8.230565526901046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.587890625,0.0,1387.7235107421875,1895.4371337890625,0.0,3560.476806640625,0.8770508170127869,1.0,0.0,3.0,1.0,0.0
17931480,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9614810347557068,0.5446665287017822,0.4910305738449096,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.6372926831245422,0.5920984148979187,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8742558360099792,0.418293833732605,0.29384645819664,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8648273348808289,0.4045457243919372,0.3851870596408844,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7096214294433594,0.2176440209150314,0.9933421611785888,285.0130615234375,284.95001220703125,303.7326965332031,293.673828125,299.5848693847656,297.2264099121094,285.0107727050781,1.0,0.6170922517776489,0.4812984466552734,0.4812984466552734,1.0,1.0,-3.308935642242432,1.1978365182876587,2.1110992431640625,0.4508451223373413,0.9329057931900024,0.9329057931900024,0.0,165.19566345214844,166.0,61796.2421875,0.0,2995.92822265625,1.0,278.8494873046875,282.9579772949219,296.63739013671875,300.5634765625,293.1499938964844,293.1499938964844,278.54998779296875,32717.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128595590591432,1.0,0.0,0.0,3.598361253738404,3.598384141921997,8.63978243614838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9706.76953125,0.0,1452.26025390625,1895.4371337890625,0.0,3523.12255859375,0.8931555151939392,1.0,0.0,3.0,1.0,0.0
