time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9614113569259644,0.5437979102134705,0.4905210733413696,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6389501690864563,0.5916079878807068,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8751519322395325,0.4190634787082672,0.294494092464447,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8653582334518433,0.4048271477222442,0.3855782747268677,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7099674344062805,0.2177087068557739,0.9939257502555848,284.9084777832031,284.95001220703125,303.7413635253906,293.6730041503906,299.5866394042969,297.230224609375,284.8970642089844,1.0,0.6171611547470093,0.4804181754589081,0.4804181754589081,1.0,1.0,-3.309683322906494,1.1961849927902222,2.113498449325561,0.4489868581295013,0.8718034029006958,0.8718034029006958,0.0,165.07017517089844,166.0,62653.2109375,0.0,2996.847412109375,1.0,278.6681823730469,282.8355407714844,296.7066650390625,300.86944580078125,293.1499938964844,293.1499938964844,278.54998779296875,35337.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198017120361328,1.0,0.0,0.0,3.6196439266204834,3.6196675300598153,8.742285899643321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9582.875,0.0,1494.7440185546875,1895.4371337890625,0.0,3587.328125,0.8961667418479919,1.0,0.0,3.0,1.0,0.0
17931600,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9600189328193665,0.5423476099967957,0.4894269406795501,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6400012969970703,0.5927552580833435,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8749590516090393,0.4194529056549072,0.294872909784317,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8648611307144165,0.4047658741474151,0.3856596052646637,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7094430327415466,0.2175599783658981,0.993720293045044,284.8793640136719,284.95001220703125,303.75,293.67303466796875,299.5849304199219,297.2286682128906,284.8834228515625,1.0,0.6174414157867432,0.4795379042625427,0.4795379042625427,1.0,1.0,-3.310054540634156,1.194374442100525,2.11568021774292,0.4470787942409515,0.8273406028747559,0.8273406028747559,0.0,165.4484405517578,169.0,62112.3203125,0.0,2999.798583984375,1.0,278.5850830078125,282.813232421875,296.701904296875,300.7976989746094,293.1499938964844,293.1499938964844,278.8500061035156,40763.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230301380157472,1.0,0.0,0.0,3.503115177154541,3.503138542175293,8.188457627511525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.7197265625,0.0,1410.01806640625,1895.4371337890625,0.0,3617.095458984375,0.8731586933135986,1.0,0.0,3.0,1.0,0.0
17931660,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9613263607025146,0.5438712239265442,0.4895027875900268,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6438782215118408,0.5905307531356812,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8773483037948608,0.4226292371749878,0.296140968799591,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8668927550315857,0.4074398279190063,0.3869265913963318,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7116954326629639,0.2200984358787536,0.9992315173149108,284.9936218261719,284.95001220703125,303.75860595703125,293.673583984375,299.601318359375,297.254150390625,285.0038146972656,1.0,0.6182443499565125,0.4787081182003021,0.4787081182003021,1.0,1.0,-3.317117929458618,1.1953452825546265,2.121772527694702,0.4461000561714172,0.8966770172119141,0.8966770172119141,0.0,165.0299072265625,169.0,61693.12109375,0.0,3012.755126953125,1.0,278.76031494140625,282.9367370605469,296.6337280273437,300.4965515136719,293.1499938964844,293.1499938964844,278.8500061035156,35780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154946804046632,1.0,0.0,0.0,3.5064046382904053,3.50642728805542,8.20384343569458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.720703125,0.0,1377.6231689453125,1895.4371337890625,0.0,3547.52392578125,0.8756545186042786,1.0,0.0,3.0,1.0,0.0
17931720,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9645078778266908,0.5451526045799255,0.4906720817089081,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6480758190155029,0.5862590074539185,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8815556764602661,0.4255034625530243,0.2981641590595245,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8707015514373779,0.409805566072464,0.3891873359680176,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7157849669456482,0.2223295718431472,1.0093623399734497,285.0399169921875,284.95001220703125,303.7671813964844,293.6742248535156,299.6177062988281,297.2791748046875,285.0384216308594,1.0,0.6196831464767456,0.4778783321380615,0.4778783321380615,1.0,1.0,-3.3307180404663086,1.1988706588745115,2.131847381591797,0.4465011954307556,0.954504132270813,0.954504132270813,0.0,164.27256774902344,172.0,62144.51171875,0.0,3038.053955078125,1.0,278.8493347167969,282.9753112792969,296.641357421875,300.57208251953125,293.1499938964844,293.1499938964844,278.54998779296875,31774.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911983609199524,1.0,0.0,0.0,3.6037278175354,3.603750705718994,8.665572295285529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9752.8935546875,0.0,1451.07763671875,1895.4371337890625,0.0,3515.00341796875,0.8946287035942078,1.0,0.0,3.0,1.0,0.0
17931780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9660947918891908,0.5454027056694031,0.4913652837276459,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.6517364382743835,0.5842298269271851,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8843382596969604,0.4276039004325866,0.2998889684677124,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8731387853622437,0.4114622771739959,0.3910733461380005,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7185594439506531,0.2240108996629715,1.0180593729019165,284.9315795898437,284.95001220703125,303.7757263183594,293.6749267578125,299.6290283203125,297.29644775390625,284.92010498046875,1.0,0.6214226484298706,0.4770485460758209,0.4770485460758209,1.0,1.0,-3.343916416168213,1.2022074460983276,2.141709089279175,0.4468906819820404,0.8992623686790466,0.8992623686790466,0.0,164.2141876220703,172.0,63352.00390625,0.0,3066.63134765625,1.0,278.6670837402344,282.84259033203125,296.7172546386719,300.9093017578125,293.1499938964844,293.1499938964844,278.54998779296875,33992.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200473427772522,1.0,0.0,0.0,3.653693914413452,3.6537177562713614,8.907537107916141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9675.7880859375,0.0,1522.245849609375,1895.4371337890625,0.0,3589.595458984375,0.903169810771942,1.0,0.0,3.0,1.0,0.0
17931840,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9655113816261292,0.5447321534156799,0.4911031424999237,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6544733047485352,0.584969699382782,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8851352334022522,0.4289751052856445,0.3010612428188324,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8736664652824402,0.4124228656291961,0.3922702372074127,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.719658374786377,0.2251309901475906,1.0242717266082764,284.89678955078125,284.95001220703125,303.78424072265625,293.6757202148437,299.6341552734375,297.3042907714844,284.90008544921875,1.0,0.6232578158378601,0.4762187302112579,0.4762187302112579,1.0,1.0,-3.354816198348999,1.2046159505844116,2.150200366973877,0.4468756318092346,0.8580405116081238,0.8580405116081238,0.0,164.92420959472656,175.0,63276.7578125,0.0,3094.724365234375,1.0,278.58428955078125,282.8094482421875,296.716796875,300.864501953125,293.1499938964844,293.1499938964844,278.8500061035156,38521.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246847033500672,1.0,0.0,0.0,3.57485294342041,3.574876546859741,8.527262593815976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.30078125,0.0,1469.634765625,1895.4371337890625,0.0,3632.327392578125,0.8887991905212402,1.0,0.0,3.0,1.0,0.0
17931900,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.964121162891388,0.5444654226303101,0.4906733632087707,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.6570865511894226,0.5869539380073547,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8851065635681152,0.4304748475551605,0.302053838968277,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8733551502227783,0.4134134650230407,0.3931854367256164,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.719943106174469,0.2261236608028412,1.0290337800979614,284.9974365234375,284.95001220703125,303.7927551269531,293.6766052246094,299.6387023925781,297.311279296875,285.0078125,1.0,0.6251491904258728,0.4753889441490173,0.4753889441490173,1.0,1.0,-3.364706516265869,1.2066152095794678,2.1580913066864014,0.4466000497341156,0.9203062653541564,0.9203062653541564,0.0,165.97747802734375,175.0,62760.26953125,0.0,3122.71240234375,1.0,278.7641906738281,282.9208068847656,296.6510314941406,300.5798034667969,293.1499938964844,293.1499938964844,278.8500061035156,35224.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187301397323608,1.0,0.0,0.0,3.5839922428131104,3.5840156078338623,8.570920044803643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.9736328125,0.0,1455.2679443359375,1895.4371337890625,0.0,3577.4345703125,0.8921842575073242,1.0,0.0,3.0,1.0,0.0
17931960,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9630892276763916,0.5446572303771973,0.4907171130180359,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.659788966178894,0.5888528227806091,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8852995038032532,0.4322312474250793,0.3032242953777313,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8732004165649414,0.414587140083313,0.3942503631114959,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.720236599445343,0.2271395772695541,1.033697247505188,285.0356750488281,284.95001220703125,303.8012084960937,293.67755126953125,299.64288330078125,297.3194885253906,285.033935546875,1.0,0.6271452903747559,0.4742721319198608,0.4742721319198608,1.0,1.0,-3.375337600708008,1.2082700729370115,2.167067527770996,0.4457844495773315,0.9720503091812134,0.9720503091812134,0.0,167.0381622314453,178.0,63094.76953125,0.0,3152.55712890625,1.0,278.85107421875,282.952880859375,296.6561584472656,300.6568298339844,293.1499938964844,293.1499938964844,278.54998779296875,32093.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916313886642456,1.0,0.0,0.0,3.679763793945313,3.679787397384644,9.035105108523568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9890.5185546875,0.0,1537.0650634765625,1895.4371337890625,0.0,3555.1025390625,0.9107365012168884,1.0,0.0,3.0,1.0,0.0
17932020,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.961772918701172,0.544308602809906,0.4907245934009552,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.6619335412979126,0.591209888458252,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8852317333221436,0.4336418211460113,0.3043698370456695,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8727846145629883,0.4154576957225799,0.395269900560379,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7202634215354919,0.2279261201620102,1.0379575490951538,284.92779541015625,284.95001220703125,303.8096923828125,293.6785888671875,299.6437683105469,297.3228759765625,284.9159240722656,1.0,0.6291995048522949,0.4731552898883819,0.4731552898883819,1.0,1.0,-3.385910987854004,1.209829807281494,2.1760811805725098,0.4449290335178375,0.9164891242980956,0.9164891242980956,0.0,168.24693298339844,178.0,64304.34765625,0.0,3183.295166015625,1.0,278.66363525390625,282.8215637207031,296.7265014648437,300.984619140625,293.1499938964844,293.1499938964844,278.54998779296875,34058.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246512055397034,1.0,0.0,0.0,3.7243282794952393,3.724352598190308,9.255272175323626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.681640625,0.0,1602.620849609375,1895.4371337890625,0.0,3632.01904296875,0.9191771745681764,1.0,0.0,3.0,1.0,0.0
17932080,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9592480063438416,0.5432628989219666,0.4900695979595184,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6632625460624695,0.5948978066444397,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8841500282287598,0.434558093547821,0.3051746785640716,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8714125156402588,0.4158743023872375,0.3958819806575775,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7194814682006836,0.2283743172883987,1.040846586227417,284.8878173828125,284.95001220703125,303.818115234375,293.6797180175781,299.6401062011719,297.3193664550781,284.8910522460937,1.0,0.6311967968940735,0.4720384478569031,0.4720384478569031,1.0,1.0,-3.3947412967681885,1.210680365562439,2.184061050415039,0.4437709152698517,0.8695858716964722,0.8695858716964722,0.0,169.80662536621094,181.0,64187.61328125,0.0,3212.289306640625,1.0,278.5828552246094,282.78570556640625,296.7219543457031,300.9296569824219,293.1499938964844,293.1499938964844,278.8500061035156,38602.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929157555103302,1.0,0.0,0.0,3.645288228988648,3.645312786102295,8.866598477652587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.5888671875,0.0,1547.38037109375,1895.4371337890625,0.0,3673.4169921875,0.904557466506958,1.0,0.0,3.0,1.0,0.0
17932140,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.956533432006836,0.5427646636962891,0.4893916845321655,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6646713614463806,0.598855197429657,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8828933835029602,0.4357712268829345,0.3059276640415191,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8698502779006958,0.4164979457855224,0.3963931202888489,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7184633016586304,0.2288682013750076,1.043106198310852,284.99188232421875,284.95001220703125,303.8265380859375,293.680908203125,299.637451171875,297.3175048828125,285.00225830078125,1.0,0.6331481337547302,0.4709216356277466,0.4709216356277466,1.0,1.0,-3.4029221534729004,1.211260199546814,2.191661834716797,0.4424105286598205,0.9313988089561462,0.9313988089561462,0.0,171.42752075195312,181.0,63530.13671875,0.0,3240.30322265625,1.0,278.7670288085937,282.9027404785156,296.654296875,300.63446044921875,293.1499938964844,293.1499938964844,278.8500061035156,35544.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229726195335388,1.0,0.0,0.0,3.646493673324585,3.646517515182495,8.872463581610646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.1494140625,0.0,1525.8653564453125,1895.4371337890625,0.0,3616.565673828125,0.9063003063201904,1.0,0.0,3.0,1.0,0.0
17932200,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9546865820884703,0.5428532958030701,0.489310473203659,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6664186120033264,0.601994514465332,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8823367953300476,0.4373785555362701,0.3069635033607483,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8689214587211609,0.4174522161483764,0.3972037136554718,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.717888593673706,0.2295285016298294,1.0459469556808472,285.0331726074219,284.95001220703125,303.8349304199219,293.68218994140625,299.63720703125,297.3193664550781,285.03179931640625,1.0,0.6351445317268372,0.4698047935962677,0.4698047935962677,1.0,1.0,-3.41223406791687,1.212260603904724,2.1999735832214355,0.4411852359771728,0.9846709370613098,0.9846709370613098,0.0,172.8427276611328,184.0,63802.13671875,0.0,3269.83740234375,1.0,278.85107421875,282.9388732910156,296.6590576171875,300.7066650390625,293.1499938964844,293.1499938964844,278.54998779296875,32366.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202921390533448,1.0,0.0,0.0,3.733055353164673,3.733079433441162,9.29869770516234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9988.4765625,0.0,1599.7457275390625,1895.4371337890625,0.0,3591.8544921875,0.9232289791107178,1.0,0.0,3.0,1.0,0.0
17932260,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.952846109867096,0.542426347732544,0.4892449080944061,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.6677687168121338,0.6051325798034668,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8818154335021973,0.4386865496635437,0.3080292046070099,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8680345416069031,0.4181685745716095,0.3980583846569061,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7173324227333069,0.2300439178943634,1.0488567352294922,284.9240417480469,284.95001220703125,303.84332275390625,293.6835632324219,299.6349792480469,297.3179626464844,284.912353515625,1.0,0.637162446975708,0.4687330424785614,0.4687330424785614,1.0,1.0,-3.4217405319213867,1.213408589363098,2.208332061767578,0.4401126205921173,0.927379548549652,0.927379548549652,0.0,174.2754364013672,184.0,64986.48046875,0.0,3300.064453125,1.0,278.6610107421875,282.8063049316406,296.72857666015625,301.03173828125,293.1499938964844,293.1499938964844,278.54998779296875,34277.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282817244529724,1.0,0.0,0.0,3.7746715545654297,3.774696350097656,9.507177765044615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9882.6767578125,0.0,1663.0198974609375,1895.4371337890625,0.0,3665.381103515625,0.9307079315185548,1.0,0.0,3.0,1.0,0.0
17932320,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9499444961547852,0.5413227081298828,0.4885361790657043,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6684284806251526,0.6093101501464844,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8804792761802673,0.4395303130149841,0.3087781369686126,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8664003014564514,0.418472021818161,0.3985521495342254,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7161497473716736,0.2302806824445724,1.0507006645202637,284.8829650878906,284.95001220703125,303.8516845703125,293.6849975585937,299.6289367675781,297.3107604980469,284.8857116699219,1.0,0.6390979886054993,0.4676612615585327,0.4676612615585327,1.0,1.0,-3.429628849029541,1.2139111757278442,2.2157175540924072,0.4387745261192322,0.8784511089324951,0.8784511089324951,0.0,175.98146057128906,187.0,64849.90234375,0.0,3328.292724609375,1.0,278.5819091796875,282.7694396972656,296.7239990234375,300.97412109375,293.1499938964844,293.1499938964844,278.8500061035156,38674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324324727058412,1.0,0.0,0.0,3.6970582008361816,3.6970832347869873,9.120232107306948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9068.6904296875,0.0,1606.4281005859375,1895.4371337890625,0.0,3703.4169921875,0.9160445928573608,1.0,0.0,3.0,1.0,0.0
17932380,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9469811320304872,0.5407865047454834,0.4878172576427459,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6692906618118286,0.6135576367378235,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.87909334897995,0.4407034516334533,0.309494137763977,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8647041320800781,0.4190166890621185,0.3989763259887695,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7148527503013611,0.2306121736764907,1.0521429777145386,284.9902648925781,284.95001220703125,303.8600158691406,293.6865234375,299.6246032714844,297.3062744140625,285.0006103515625,1.0,0.6409729719161987,0.466589480638504,0.466589480638504,1.0,1.0,-3.436976909637451,1.2141902446746826,2.222786664962769,0.4372550249099731,0.9410408735275269,0.9410408735275269,0.0,177.6916961669922,187.0,64128.84765625,0.0,3355.412841796875,1.0,278.7690734863281,282.8912353515625,296.6573181152344,300.6751708984375,293.1499938964844,293.1499938964844,278.8500061035156,35721.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260145425796508,1.0,0.0,0.0,3.693150997161865,3.6931753158569336,9.1009638936157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9236.0712890625,0.0,1579.598876953125,1895.4371337890625,0.0,3644.557373046875,0.916848123073578,1.0,0.0,3.0,1.0,0.0
17932440,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9450212121009828,0.5408604145050049,0.4877189099788666,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6705994606018066,0.6168333888053894,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8784879446029663,0.4422991573810577,0.3105163872241974,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8637185096740723,0.4199219346046448,0.3997319638729095,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7141001224517822,0.2311509400606155,1.0543683767318726,285.03094482421875,284.95001220703125,303.86834716796875,293.6881408691406,299.6233215332031,297.3065185546875,285.0296630859375,1.0,0.6428893208503723,0.4655176997184753,0.4655176997184753,1.0,1.0,-3.44560980796814,1.2149479389190674,2.2306618690490723,0.435894101858139,0.9932255148887634,0.9932255148887634,0.0,179.1474151611328,190.0,64354.81640625,0.0,3384.154052734375,1.0,278.8515930175781,282.9270324707031,296.6632385253906,300.74822998046875,293.1499938964844,293.1499938964844,278.54998779296875,32700.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232066869735718,1.0,0.0,0.0,3.776098728179932,3.776123285293579,9.51436788909632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10067.0078125,0.0,1652.496337890625,1895.4371337890625,0.0,3618.721923828125,0.932744324207306,1.0,0.0,3.0,1.0,0.0
17932500,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9431377053260804,0.5404373407363892,0.4876491129398346,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.6715759038925171,0.6200124025344849,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8779740333557129,0.4436086118221283,0.3115793466567993,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8628320097923279,0.4206064641475677,0.4005499184131622,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7134324908256531,0.2315725982189178,1.0568032264709473,284.92388916015625,284.95001220703125,303.8766784667969,293.6898193359375,299.6202087402344,297.303955078125,284.912353515625,1.0,0.6448273658752441,0.464445948600769,0.464445948600769,1.0,1.0,-3.4545419216156006,1.2157946825027466,2.2387471199035645,0.4346062242984772,0.93722665309906,0.93722665309906,0.0,180.5942230224609,190.0,65544.46875,0.0,3413.674560546875,1.0,278.6590881347656,282.7965087890625,296.73272705078125,301.0719909667969,293.1499938964844,293.1499938964844,278.54998779296875,34419.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309753179550172,1.0,0.0,0.0,3.814025402069092,3.814050912857056,9.706451464808197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9953.9697265625,0.0,1711.0704345703125,1895.4371337890625,0.0,3690.07763671875,0.939743161201477,1.0,0.0,3.0,1.0,0.0
17932560,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9402456879615784,0.539352297782898,0.4869561195373535,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6719037890434265,0.6241471171379089,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8767170310020447,0.4444648325443268,0.3123352825641632,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612723350524902,0.4208897650241852,0.4010220766067505,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7121864557266235,0.2317367643117904,1.0582828521728516,284.88299560546875,284.95001220703125,303.8849792480469,293.69158935546875,299.61346435546875,297.29595947265625,284.8853454589844,1.0,0.6466851234436035,0.4633867740631103,0.4633867740631103,1.0,1.0,-3.461941957473755,1.2160571813583374,2.245884656906128,0.4330964684486389,0.8890784978866577,0.8890784978866577,0.0,182.29803466796875,193.0,65447.04296875,0.0,3441.224609375,1.0,278.5804748535156,282.75946044921875,296.7287902832031,301.013427734375,293.1499938964844,293.1499938964844,278.8500061035156,38475.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348984956741332,1.0,0.0,0.0,3.739750623703003,3.739775896072388,9.33208241349348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9135.181640625,0.0,1654.310791015625,1895.4371337890625,0.0,3725.957763671875,0.9257333278656006,1.0,0.0,3.0,1.0,0.0
17932620,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9372936487197876,0.5388001203536987,0.4862329661846161,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6724510192871094,0.628347635269165,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8754079937934875,0.445637434720993,0.3130530714988708,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.859650194644928,0.4214020669460296,0.4014195203781128,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7108302116394043,0.2319997251033783,1.059407114982605,284.989501953125,284.95001220703125,303.8932800292969,293.6934509277344,299.60858154296875,297.29083251953125,284.9999084472656,1.0,0.6484838724136353,0.462327629327774,0.462327629327774,1.0,1.0,-3.4688162803649902,1.216105818748474,2.2527103424072266,0.4314149916172027,0.9504252076148988,0.9504252076148988,0.0,184.00547790527344,193.0,64650.921875,0.0,3467.659912109375,1.0,278.7707214355469,282.8818359375,296.6630249023437,300.7135925292969,293.1499938964844,293.1499938964844,278.8500061035156,35816.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283881783485411,1.0,0.0,0.0,3.733225107192993,3.73324990272522,9.299544103669176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.17578125,0.0,1626.3463134765625,1895.4371337890625,0.0,3666.3583984375,0.9258310198783876,1.0,0.0,3.0,1.0,0.0
17932680,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.935372233390808,0.5388752818107605,0.4861304461956024,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.6734893321990967,0.631563127040863,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8748679161071777,0.4472481608390808,0.3140819668769836,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8587228059768677,0.4222874343395233,0.4021522104740143,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7100386023521423,0.2324845045804977,1.0613631010055542,285.0301208496094,284.95001220703125,303.90155029296875,293.6954040527344,299.6070556640625,297.2908020019531,285.0290222167969,1.0,0.6503279209136963,0.4612684547901153,0.4612684547901153,1.0,1.0,-3.4770281314849854,1.2166504859924316,2.2603776454925537,0.4298969805240631,1.0,1.0,0.0,185.4490509033203,196.0,64854.3671875,0.0,3495.825439453125,1.0,278.8520202636719,282.9177551269531,296.6698608398437,300.78778076171875,293.1499938964844,293.1499938964844,278.54998779296875,32951.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255463480949402,1.0,0.0,0.0,3.813483953475952,3.813508987426758,9.703694558993448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10137.978515625,0.0,1698.9425048828125,1895.4371337890625,0.0,3640.252685546875,0.9409908056259156,1.0,0.0,3.0,1.0,0.0
17932740,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9335300326347352,0.5384713411331177,0.4860689640045166,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.6742162108421326,0.6345939040184021,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8744115233421326,0.4485802054405212,0.3151577413082123,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.857886791229248,0.4229606688022613,0.4029554724693298,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7093352675437927,0.2328629195690155,1.0635812282562256,284.9258728027344,284.95001220703125,303.9098205566406,293.6974182128906,299.6037292480469,297.2881774902344,284.914306640625,1.0,0.6521949172019958,0.460209310054779,0.460209310054779,1.0,1.0,-3.4855294227600098,1.2172799110412598,2.26824951171875,0.4284597337245941,0.947645664215088,0.947645664215088,0.0,186.89064025878903,196.0,66043.1796875,0.0,3524.791748046875,1.0,278.6575012207031,282.78961181640625,296.7391052246094,301.1102600097656,293.1499938964844,293.1499938964844,278.54998779296875,34498.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331693649291992,1.0,0.0,0.0,3.847966909408569,3.847992658615112,9.879977369564583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10019.4228515625,0.0,1752.9293212890625,1895.4371337890625,0.0,3710.1572265625,0.9475430250167848,1.0,0.0,3.0,1.0,0.0
17932800,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9303924441337584,0.53737473487854,0.4853869080543518,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6743014454841614,0.6378064751625061,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8729899525642395,0.4494359493255615,0.3159269690513611,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8561714887619019,0.4232131838798523,0.4034163355827331,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7078449726104736,0.2329768240451812,1.0648928880691528,284.8799133300781,284.95001220703125,303.9180908203125,293.69952392578125,299.5966491699219,297.280029296875,284.8819274902344,1.0,0.6539342999458313,0.4591501355171203,0.4591501355171203,1.0,1.0,-3.491638660430908,1.2169694900512695,2.2746691703796387,0.4266907870769501,0.8959556818008423,0.8959556818008423,0.0,188.7392578125,199.0,65959.171875,0.0,3550.53125,1.0,278.5806579589844,282.7476806640625,296.7352600097656,301.0525817871094,293.1499938964844,293.1499938964844,278.25,38491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369751811027528,1.0,0.0,0.0,3.77904748916626,3.7790732383728014,9.5292335799968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10401.6123046875,0.0,1700.83642578125,1895.4371337890625,0.0,3744.905029296875,0.9341812133789062,1.0,0.0,3.0,1.0,0.0
17932860,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9263763427734376,0.5364933609962463,0.4846263229846954,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9976015686988832,0.6745370030403137,0.6389424800872803,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8708509206771851,0.4504000544548034,0.3166379630565643,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8537664413452148,0.4235172867774963,0.4037797451019287,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7056961059570312,0.2330867797136306,1.0658315420150757,284.83355712890625,284.95001220703125,303.92633056640625,293.7016906738281,299.5905456542969,297.2735595703125,284.8254699707031,1.0,0.6554417014122009,0.4581100642681122,0.4581100642681122,1.0,1.0,-3.4945170879364014,1.215458869934082,2.27905821800232,0.4244043529033661,0.8413372039794922,0.8413372039794922,0.0,190.9674072265625,199.0,66593.40625,0.0,3570.794921875,1.0,278.3666687011719,282.6771240234375,296.7525329589844,301.2247009277344,293.1499938964844,293.1499938964844,278.25,40072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427400231361388,1.0,0.0,0.0,3.7119569778442383,3.711982250213623,9.19388696729584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10146.822265625,0.0,1634.185302734375,1895.4371337890625,0.0,3797.329345703125,0.9193369746208192,1.0,0.0,3.0,1.0,0.0
17932920,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9221981763839722,0.5354474782943726,0.4837916493415832,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9952853322029114,0.6747784614562988,0.6392019987106323,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8685709834098816,0.4512383639812469,0.3172971308231354,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8512254953384399,0.4236912429332733,0.4040594696998596,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7033804655075073,0.2330988347530365,1.0664373636245728,284.84307861328125,284.95001220703125,303.9345703125,293.7039794921875,299.58404541015625,297.2666931152344,284.8500366210937,1.0,0.6567516922950745,0.4570699632167816,0.4570699632167816,1.0,1.0,-3.495689392089844,1.2132936716079712,2.282395601272583,0.4217943549156189,0.8042949438095093,0.8042949438095093,0.0,193.23651123046875,202.0,65470.6953125,0.0,3587.192138671875,1.0,278.2842102050781,282.6919250488281,296.723876953125,301.0793151855469,293.1499938964844,293.1499938964844,278.54998779296875,45446.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435176253318788,1.0,0.0,0.0,3.533038377761841,3.5330629348754883,8.328945568791823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.4794921875,0.0,1475.3065185546875,1895.4371337890625,0.0,3804.380615234375,0.880540668964386,1.0,0.0,3.0,1.0,0.0
17932980,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9192897081375122,0.5353028178215027,0.4833098351955414,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9937599897384644,0.6758885979652405,0.6398835182189941,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8672488331794739,0.4526829123497009,0.3181256353855133,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8495624661445618,0.4243559539318084,0.4045024812221527,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7018173336982727,0.2333888411521911,1.0673608779907229,284.9839782714844,284.95001220703125,303.9428100585937,293.7063293457031,299.58251953125,297.2672424316406,284.9914245605469,1.0,0.6580483317375183,0.456029862165451,0.456029862165451,1.0,1.0,-3.498555421829224,1.2117716073989868,2.2867839336395264,0.4193052351474762,0.888748049736023,0.888748049736023,0.0,194.9877166748047,202.0,65190.65234375,0.0,3604.648193359375,1.0,278.4622497558594,282.8388061523437,296.6523742675781,300.74298095703125,293.1499938964844,293.1499938964844,278.54998779296875,36769.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341601133346558,1.0,0.0,0.0,3.53973388671875,3.539757013320923,8.360543688468169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9411.9697265625,0.0,1419.5015869140625,1895.4371337890625,0.0,3719.213134765625,0.8838148713111877,1.0,0.0,3.0,1.0,0.0
17933040,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.918023943901062,0.535502552986145,0.4834234714508056,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9933125972747804,0.677402138710022,0.6411932110786438,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8671943545341492,0.4544138014316559,0.3192802965641022,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.849073052406311,0.4252932369709015,0.4053201377391815,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.701330304145813,0.2338722348213195,1.0693359375,285.0182189941406,284.95001220703125,303.9510192871094,293.708740234375,299.58355712890625,297.27154541015625,285.0169982910156,1.0,0.6595115661621094,0.4549897909164428,0.4549897909164428,1.0,1.0,-3.505009651184082,1.211592435836792,2.29341721534729,0.4174045026302337,0.9322749972343444,0.9322749972343444,0.0,196.1488647460937,205.0,65347.86328125,0.0,3627.353515625,1.0,278.5498352050781,282.8738098144531,296.6636047363281,300.80926513671875,293.1499938964844,293.1499938964844,278.25,33235.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929540991783142,1.0,0.0,0.0,3.6148464679718018,3.614869594573975,8.719127322365239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10228.7451171875,0.0,1473.9237060546875,1895.4371337890625,0.0,3676.933349609375,0.8973197340965271,1.0,0.0,3.0,1.0,0.0
17933100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9165461659431458,0.5351588726043701,0.4834386110305786,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9927539229393004,0.6785174608230591,0.6425012350082397,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.867000937461853,0.4558186829090118,0.3204197287559509,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8484790325164795,0.4259840548038482,0.4061524271965027,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7007851004600525,0.2342399358749389,1.0715123414993286,284.918701171875,284.95001220703125,303.9592590332031,293.7112731933594,299.5822448730469,297.2723083496094,284.9085998535156,1.0,0.6610279083251953,0.4539496898651123,0.4539496898651123,1.0,1.0,-3.5115952491760254,1.2114355564117432,2.300159454345703,0.4156210124492645,0.8772600889205933,0.8772600889205933,0.0,197.4288787841797,205.0,66343.125,0.0,3651.159912109375,1.0,278.3675537109375,282.7548217773437,296.7374267578125,301.1304931640625,293.1499938964844,293.1499938964844,278.25,35387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358034133911132,1.0,0.0,0.0,3.6384940147399902,3.638517856597901,8.833577567202155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10119.490234375,0.0,1515.8397216796875,1895.4371337890625,0.0,3734.21826171875,0.9005526900291443,1.0,0.0,3.0,1.0,0.0
17933160,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.91367906332016,0.5342221856117249,0.4828602969646454,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.991260588169098,0.6791083216667175,0.6433040499687195,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8657261729240417,0.4568080902099609,0.3212627172470093,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8469043374061584,0.4263047873973846,0.4066563844680786,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6993517279624939,0.2343769520521164,1.072863221168518,284.8963623046875,284.95001220703125,303.96746826171875,293.7138671875,299.5778503417969,297.26806640625,284.9010009765625,1.0,0.6624000668525696,0.4529986679553985,0.4529986679553985,1.0,1.0,-3.5151171684265137,1.2103166580200195,2.304800510406494,0.4135982096195221,0.8429113626480103,0.8429113626480103,0.0,199.24459838867188,208.0,66010.1796875,0.0,3670.718505859375,1.0,278.2841491699219,282.73590087890625,296.7388000488281,301.0684814453125,293.1499938964844,293.1499938964844,278.54998779296875,39681.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387335181236268,1.0,0.0,0.0,3.536040782928467,3.536064386367798,8.343106969732617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.4404296875,0.0,1436.72802734375,1895.4371337890625,0.0,3760.92236328125,0.88135826587677,1.0,0.0,3.0,1.0,0.0
17933220,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9109621047973632,0.5338048934936523,0.4822891652584076,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9898046851158142,0.6801046133041382,0.6440800428390503,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8645235896110535,0.4581264853477478,0.3220921456813812,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8453813791275024,0.4268620014190674,0.4071107506752014,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6979321837425232,0.2346288412809372,1.0739666223526,284.9930725097656,284.95001220703125,303.9756774902344,293.7165222167969,299.5758972167969,297.2674865722656,285.00213623046875,1.0,0.6637058258056641,0.4520476758480072,0.4520476758480072,1.0,1.0,-3.518229961395264,1.2090566158294678,2.309173345565796,0.4113882482051849,0.902826189994812,0.902826189994812,0.0,200.9886932373047,208.0,65372.734375,0.0,3688.885986328125,1.0,278.4625244140625,282.84381103515625,296.6790466308594,300.77691650390625,293.1499938964844,293.1499938964844,278.54998779296875,35786.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317655563354492,1.0,0.0,0.0,3.5430498123168945,3.5430727005004883,8.376214850613906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.4892578125,0.0,1415.85498046875,1895.4371337890625,0.0,3697.313720703125,0.8833982348442078,1.0,0.0,3.0,1.0,0.0
17933280,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9094845056533812,0.5338660478591919,0.4822244644165039,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9891769289970398,0.6815248131752014,0.6452957391738892,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8642743825912476,0.4597929418087005,0.3231837749481201,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8447195887565613,0.4277131855487823,0.4078407287597656,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6972941756248474,0.2350658178329467,1.0757676362991333,285.0248413085937,284.95001220703125,303.98388671875,293.71929931640625,299.57672119140625,297.2710266113281,285.0231018066406,1.0,0.6651251316070557,0.4510966539382934,0.4510966539382934,1.0,1.0,-3.52396559715271,1.208772897720337,2.315192699432373,0.4095527529716491,0.9483914971351624,0.9483914971351624,0.0,202.2649841308593,211.0,65640.3125,0.0,3710.764404296875,1.0,278.5500793457031,282.87548828125,296.6885986328125,300.8507995605469,293.1499938964844,293.1499938964844,278.25,32417.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928515076637268,1.0,0.0,0.0,3.630428552627564,3.630451679229736,8.794457926342147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10278.607421875,0.0,1484.84228515625,1895.4371337890625,0.0,3667.522705078125,0.9002548456192017,1.0,0.0,3.0,1.0,0.0
17933340,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9079359769821168,0.5334129929542542,0.4821326732635498,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9884849190711976,0.6825230717658997,0.6465083956718445,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.863966703414917,0.4611370861530304,0.3242824971675873,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8440150618553162,0.4283114969730377,0.40859255194664,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6966385245323181,0.2353737503290176,1.0777250528335571,284.9175720214844,284.95001220703125,303.9920959472656,293.7221374511719,299.5751037597656,297.2709045410156,284.9070739746094,1.0,0.6665853261947632,0.4501456320285797,0.4501456320285797,1.0,1.0,-3.5298991203308105,1.2085390090942385,2.3213601112365723,0.4078567326068878,0.8890790343284607,0.8890790343284607,0.0,203.62026977539065,211.0,66667.453125,0.0,3733.6650390625,1.0,278.3666076660156,282.74761962890625,296.7591857910156,301.1737976074219,293.1499938964844,293.1499938964844,278.25,34811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356992840766908,1.0,0.0,0.0,3.66203498840332,3.6620590686798096,8.94825348041195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10169.5234375,0.0,1537.6768798828125,1895.4371337890625,0.0,3733.267578125,0.905465304851532,1.0,0.0,3.0,1.0,0.0
