time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9051480889320374,0.5323664546012878,0.4814559519290924,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9868299961090088,0.6829700469970703,0.6471887230873108,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8626191020011902,0.4620572030544281,0.3250805139541626,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8423698544502258,0.4285293519496918,0.4090062081813812,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6951104402542114,0.2354366928339004,1.078790307044983,284.8870544433594,284.95001220703125,304.00030517578125,293.7250671386719,299.5699157714844,297.2656555175781,284.88995361328125,1.0,0.6678847074508667,0.4491946399211883,0.4491946399211883,1.0,1.0,-3.532649278640747,1.2070941925048828,2.3255550861358643,0.4057048261165619,0.8469061255455017,0.8469061255455017,0.0,205.5104217529297,214.0,66294.0859375,0.0,3751.92236328125,1.0,278.284423828125,282.7198181152344,296.75701904296875,301.1119689941406,293.1499938964844,293.1499938964844,278.54998779296875,39607.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391869306564332,1.0,0.0,0.0,3.5672731399536133,3.5672969818115234,8.491140874866687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9315.6962890625,0.0,1469.4415283203125,1895.4371337890625,0.0,3765.049072265625,0.8871093392372131,1.0,0.0,3.0,1.0,0.0
17933460,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9026105999946594,0.531902015209198,0.4808164536952972,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9852601885795592,0.6838691830635071,0.6478527188301086,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8614001274108887,0.4633528292179107,0.3258788883686065,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8408241271972656,0.4290178716182709,0.4093811213970184,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6936336159706116,0.2356290370225906,1.079600811004639,284.9895324707031,284.95001220703125,304.0085144042969,293.7280578613281,299.56744384765625,297.2645568847656,284.9983215332031,1.0,0.669110894203186,0.4482394754886627,0.4482394754886627,1.0,1.0,-3.5350594520568848,1.2055116891860962,2.329547882080078,0.403345912694931,0.9083603024482728,0.9083603024482728,0.0,207.2915954589844,214.0,65657.8984375,0.0,3768.7119140625,1.0,278.463623046875,282.83526611328125,296.6946105957031,300.8125,293.1499938964844,293.1499938964844,278.54998779296875,35768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324761629104614,1.0,0.0,0.0,3.5671019554138184,3.567125082015991,8.490325740240223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9475.8681640625,0.0,1441.19140625,1895.4371337890625,0.0,3703.81689453125,0.8888003826141357,1.0,0.0,3.0,1.0,0.0
17933520,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9012939929962158,0.5319554209709167,0.4807327389717102,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9846184253692628,0.6852290630340576,0.648999810218811,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8611913323402405,0.4650293290615082,0.3269692361354828,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8401854634284973,0.4298288226127624,0.4100631177425384,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6929893493652344,0.236023873090744,1.0811827182769775,285.0218505859375,284.95001220703125,304.0166931152344,293.73114013671875,299.5680847167969,297.2679748535156,285.0203857421875,1.0,0.6704611778259277,0.4472842812538147,0.4472842812538147,1.0,1.0,-3.5403668880462646,1.2050012350082395,2.335365533828736,0.4013985395431518,0.953047513961792,0.953047513961792,0.0,208.55303955078125,217.0,65926.703125,0.0,3789.64453125,1.0,278.5503845214844,282.86785888671875,296.7025146484375,300.8830871582031,293.1499938964844,293.1499938964844,278.25,32516.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293318390846252,1.0,0.0,0.0,3.651221513748169,3.651244878768921,8.895485166249273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10320.125,0.0,1508.4522705078125,1895.4371337890625,0.0,3675.014892578125,0.905018985271454,1.0,0.0,3.0,1.0,0.0
17933580,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8999339938163757,0.5315067172050476,0.4806401431560516,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.983941912651062,0.6861756443977356,0.6501610279083252,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8609585165977478,0.4663894474506378,0.3280772864818573,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.839537501335144,0.4303971529006958,0.4107822775840759,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6923599243164062,0.2362974733114242,1.0829684734344482,284.9144592285156,284.95001220703125,304.02490234375,293.7343139648437,299.5663146972656,297.2678527832031,284.904052734375,1.0,0.6718615889549255,0.446329116821289,0.446329116821289,1.0,1.0,-3.5460026264190674,1.2045891284942627,2.3414134979248047,0.3996151685714721,0.8927587270736694,0.8927587270736694,0.0,209.87954711914065,217.0,66929.59375,0.0,3811.84423828125,1.0,278.3656005859375,282.739990234375,296.77197265625,301.2046203613281,293.1499938964844,293.1499938964844,278.25,34885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364978075027466,1.0,0.0,0.0,3.681834220886232,3.68185830116272,9.045274396157764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10206.931640625,0.0,1560.467041015625,1895.4371337890625,0.0,3740.552490234375,0.9099566340446472,1.0,0.0,3.0,1.0,0.0
17933640,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8974003791809082,0.5304643511772156,0.4799659848213196,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9822890162467957,0.6865679025650024,0.6507899165153503,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8597266674041748,0.467323750257492,0.3288843035697937,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8379920125007629,0.4305865168571472,0.4111672341823578,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6908922791481018,0.2363287359476089,1.0838817358016968,284.8841552734375,284.95001220703125,304.0331115722656,293.7375793457031,299.5609130859375,297.26251220703125,284.88690185546875,1.0,0.6731069087982178,0.4453739523887634,0.4453739523887634,1.0,1.0,-3.548487663269043,1.2029869556427002,2.3455007076263428,0.3973908424377441,0.8497819304466248,0.8497819304466248,0.0,211.74493408203125,220.0,66551.4453125,0.0,3829.419189453125,1.0,278.2840270996094,282.7123413085937,296.7693176269531,301.1411437988281,293.1499938964844,293.1499938964844,278.54998779296875,39658.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399150609970092,1.0,0.0,0.0,3.587139368057251,3.58716344833374,8.585978434894059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9347.6416015625,0.0,1491.250244140625,1895.4371337890625,0.0,3771.67236328125,0.8914785981178284,1.0,0.0,3.0,1.0,0.0
17933700,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8950247168540955,0.5300062894821167,0.4793295562267303,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.980722963809967,0.6874192953109741,0.6514042615890503,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8586170673370361,0.4686428606510162,0.3296945989131927,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8365389108657837,0.4310529232025146,0.4115171134471893,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.68947434425354,0.2364944070577621,1.0845569372177124,284.9884948730469,284.95001220703125,304.04132080078125,293.74090576171875,299.558349609375,297.2614440917969,284.9972839355469,1.0,0.6742843985557556,0.4444187581539154,0.4444187581539154,1.0,1.0,-3.5506632328033447,1.2012699842453003,2.349393367767334,0.3949722945690155,0.91169410943985,0.91169410943985,0.0,213.50265502929688,220.0,65892.03125,0.0,3845.595458984375,1.0,278.4644470214844,282.83013916015625,296.70703125,300.83984375,293.1499938964844,293.1499938964844,278.54998779296875,35839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933148205280304,1.0,0.0,0.0,3.584712505340576,3.584735870361328,8.574364755986608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9508.4736328125,0.0,1460.55908203125,1895.4371337890625,0.0,3709.963623046875,0.8927892446517944,1.0,0.0,3.0,1.0,0.0
17933760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8937656283378601,0.5300313830375671,0.4792357981204986,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9800752401351928,0.6887058019638062,0.6524953842163086,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.858456015586853,0.4703230559825897,0.3307948708534241,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8359335064888,0.43182572722435,0.4121716022491455,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6888434886932373,0.2368544489145279,1.0860050916671753,285.015380859375,284.95001220703125,304.0495300292969,293.74432373046875,299.5589294433594,297.26470947265625,285.0144348144531,1.0,0.6755887269973755,0.4434970617294311,0.4434970617294311,1.0,1.0,-3.5557096004486084,1.2006921768188477,2.3550174236297607,0.3930412828922272,0.9505127668380736,0.9505127668380736,0.0,214.75425720214844,223.0,66082.78125,0.0,3865.998046875,1.0,278.5511779785156,282.8568725585937,296.7156066894531,300.9129333496094,293.1499938964844,293.1499938964844,278.25,32985.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300681948661804,1.0,0.0,0.0,3.6691720485687256,3.6691956520080566,8.983166708276258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10347.3388671875,0.0,1531.92822265625,1895.4371337890625,0.0,3681.766357421875,0.9084739089012146,1.0,0.0,3.0,1.0,0.0
17933820,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8924832344055176,0.5296121835708618,0.4791432917118072,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9794076681137084,0.6896249055862427,0.6536086797714233,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8582860827445984,0.4717211425304413,0.3319167196750641,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8353322148323059,0.4323850870132446,0.4128674268722534,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6882399320602417,0.2371104061603546,1.0876672267913818,284.9154357910156,284.95001220703125,304.0577697753906,293.7478332519531,299.5573425292969,297.2647705078125,284.90496826171875,1.0,0.6769459843635559,0.4425753355026245,0.4425753355026245,1.0,1.0,-3.561127185821533,1.2002359628677368,2.360891342163086,0.3912737071514129,0.8949727416038513,0.8949727416038513,0.0,216.0620574951172,223.0,67150.3046875,0.0,3887.73095703125,1.0,278.36492919921875,282.7366943359375,296.7845764160156,301.2315673828125,293.1499938964844,293.1499938964844,278.25,34997.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103509902954,1.0,0.0,0.0,3.696171522140503,3.6961958408355713,9.115856869357232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10239.4140625,0.0,1577.5518798828125,1895.4371337890625,0.0,3746.074951171875,0.9133099913597108,1.0,0.0,3.0,1.0,0.0
17933880,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8901078104972839,0.5285940170288086,0.4784941971302032,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9777863025665284,0.6899833679199219,0.6542093753814697,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8571863174438477,0.4726878702640533,0.3327478468418121,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8338989019393921,0.4325641691684723,0.4132433235645294,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6868574619293213,0.2371261566877365,1.088504433631897,284.8848876953125,284.95001220703125,304.06597900390625,293.7514038085937,299.5521240234375,297.25958251953125,284.88787841796875,1.0,0.678158700466156,0.4416536092758178,0.4416536092758178,1.0,1.0,-3.563535213470459,1.19865083694458,2.364884376525879,0.3890983164310455,0.852061927318573,0.852061927318573,0.0,217.8956756591797,226.0,66775.609375,0.0,3905.036865234375,1.0,278.28375244140625,282.7091369628906,296.7822265625,301.1676330566406,293.1499938964844,293.1499938964844,278.54998779296875,39706.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404234290122986,1.0,0.0,0.0,3.6010241508483887,3.601048469543457,8.652575047563005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9374.6708984375,0.0,1506.718994140625,1895.4371337890625,0.0,3776.294189453125,0.894677996635437,1.0,0.0,3.0,1.0,0.0
17933940,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.887864351272583,0.5281512141227722,0.4778742790222168,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9762368202209472,0.6907984614372253,0.6547897458076477,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8561863899230957,0.4740407168865204,0.3335801959037781,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8325366377830505,0.4330193400382995,0.4135821461677551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6855097413063049,0.2372770458459854,1.089108109474182,284.9897766113281,284.95001220703125,304.07421875,293.75506591796875,299.5497131347656,297.2586975097656,284.9985656738281,1.0,0.6793071627616882,0.4407318830490112,0.4407318830490112,1.0,1.0,-3.565617084503174,1.196946382522583,2.368670701980591,0.3867233693599701,0.9147132039070128,0.9147132039070128,0.0,219.632553100586,226.0,66103.5,0.0,3920.954833984375,1.0,278.4650573730469,282.8275451660156,296.7205505371094,300.8663330078125,293.1499938964844,293.1499938964844,278.54998779296875,35865.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336037039756776,1.0,0.0,0.0,3.598810195922852,3.5988335609436035,8.64193850702577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9538.26953125,0.0,1475.966064453125,1895.4371337890625,0.0,3714.128173828125,0.8959426283836365,1.0,0.0,3.0,1.0,0.0
17934000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8867210149765015,0.5282235145568848,0.477808803319931,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9756364822387696,0.6920812726020813,0.6558623909950256,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8561204075813293,0.4757811427116394,0.3347131013870239,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8320059776306152,0.43380206823349,0.4142353534698486,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.684939444065094,0.2376357316970825,1.090514063835144,285.0217590332031,284.95001220703125,304.0824584960937,293.7588195800781,299.550537109375,297.26239013671875,285.0199890136719,1.0,0.680590033531189,0.439810186624527,0.439810186624527,1.0,1.0,-3.570661783218384,1.1963255405426023,2.374336242675781,0.3847502470016479,0.9592238068580629,0.9592238068580629,0.0,220.8515625,229.0,66332.0703125,0.0,3941.33447265625,1.0,278.5508117675781,282.86004638671875,296.7295227050781,300.9388122558594,293.1499938964844,293.1499938964844,278.25,32698.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304209351539612,1.0,0.0,0.0,3.681816339492798,3.681840181350708,9.04518685729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10390.205078125,0.0,1543.933837890625,1895.4371337890625,0.0,3684.998779296875,0.9116629958152772,1.0,0.0,3.0,1.0,0.0
17934060,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8855229020118713,0.5277960300445557,0.4777320325374603,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9749882817268372,0.6929465532302856,0.6569481492042542,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8560178279876709,0.4771965444087982,0.3358612954616546,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8314557671546936,0.4343398809432983,0.41492560505867,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6843770146369934,0.2378740757703781,1.092134714126587,284.9156494140625,284.95001220703125,304.0906982421875,293.7626342773437,299.5488586425781,297.2624206542969,284.9052124023437,1.0,0.6819289326667786,0.4388933777809143,0.4388933777809143,1.0,1.0,-3.576040983200073,1.195818305015564,2.380222797393799,0.3829496204853058,0.9001249670982361,0.9001249670982361,0.0,222.14776611328125,229.0,67372.59375,0.0,3963.08837890625,1.0,278.3641357421875,282.7327880859375,296.7993469238281,301.2602844238281,293.1499938964844,293.1499938964844,278.25,34900.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374828934669496,1.0,0.0,0.0,3.711041212081909,3.7110655307769775,9.189350862470748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10272.6298828125,0.0,1593.7791748046875,1895.4371337890625,0.0,3749.532470703125,0.9165970087051392,1.0,0.0,3.0,1.0,0.0
17934120,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8832194805145264,0.5267667770385742,0.4770745038986206,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9733311533927916,0.6932418942451477,0.6574939489364624,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8549718260765076,0.4781728684902191,0.3367013037204742,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8300617337226868,0.4344898462295532,0.4152778089046478,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6830235123634338,0.2378669530153274,1.0928834676742554,284.8840637207031,284.95001220703125,304.09893798828125,293.7665405273437,299.5434265136719,297.257080078125,284.8866882324219,1.0,0.6831154823303223,0.437976598739624,0.437976598739624,1.0,1.0,-3.578248977661133,1.1941322088241575,2.384116649627685,0.3807183802127838,0.8564882874488831,0.8564882874488831,0.0,223.995834350586,232.0,67022.765625,0.0,3980.082763671875,1.0,278.283447265625,282.70391845703125,296.7973327636719,301.1972961425781,293.1499938964844,293.1499938964844,278.54998779296875,39534.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940795600414276,1.0,0.0,0.0,3.619182348251343,3.6192069053649902,8.7400565007556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9407.7587890625,0.0,1525.3712158203125,1895.4371337890625,0.0,3779.6767578125,0.898655116558075,1.0,0.0,3.0,1.0,0.0
17934180,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.88103848695755,0.5263084769248962,0.4764424562454223,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.97174072265625,0.6939919590950012,0.6580140590667725,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8540166616439819,0.4795375466346741,0.3375409245491028,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8287277221679688,0.4349135458469391,0.41558837890625,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6816958785057068,0.2379926443099975,1.0933822393417358,284.9888916015625,284.95001220703125,304.1072082519531,293.7705383300781,299.5408935546875,297.25604248046875,284.99774169921875,1.0,0.6842340230941772,0.4370598196983337,0.4370598196983337,1.0,1.0,-3.580092191696167,1.1923142671585083,2.387778043746948,0.3782785534858703,0.9184967875480652,0.9184967875480652,0.0,225.74774169921875,232.0,66321.21875,0.0,3995.580322265625,1.0,278.4658203125,282.8229675292969,296.7361145019531,300.8957824707031,293.1499938964844,293.1499938964844,278.54998779296875,35881.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340004920959472,1.0,0.0,0.0,3.615105390548706,3.615128993988037,8.720375603843422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9569.7294921875,0.0,1493.813720703125,1895.4371337890625,0.0,3717.7548828125,0.8995853066444397,1.0,0.0,3.0,1.0,0.0
17934240,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8799340128898621,0.5263775587081909,0.4763703346252441,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.971121311187744,0.6952240467071533,0.6590345501899719,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8539772629737854,0.4813020527362823,0.3386876881122589,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8282076120376587,0.4356729686260223,0.4162172079086303,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6811293363571167,0.2383306175470352,1.094689965248108,285.0211181640625,284.95001220703125,304.115478515625,293.77459716796875,299.5416564941406,297.259765625,285.0194702148437,1.0,0.6854871511459351,0.4361430406570434,0.4361430406570434,1.0,1.0,-3.584935188293457,1.1915864944458008,2.393348693847656,0.3762341737747192,0.9628976583480836,0.9628976583480836,0.0,226.9707489013672,235.0,66542.03125,0.0,4015.635986328125,1.0,278.551025390625,282.8558654785156,296.74542236328125,300.9685974121094,293.1499938964844,293.1499938964844,278.25,32763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308306574821472,1.0,0.0,0.0,3.696885347366333,3.696909189224243,9.119378887589846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10424.76953125,0.0,1561.4295654296875,1895.4371337890625,0.0,3688.752685546875,0.9150537252426147,1.0,0.0,3.0,1.0,0.0
17934300,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8787901997566223,0.5259531140327454,0.4762938916683197,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9704664945602416,0.6960415840148926,0.6600750088691711,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8539131283760071,0.4827407002449035,0.3398526310920715,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8276787400245667,0.4361893236637115,0.4168869256973266,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.680581271648407,0.2385500073432922,1.0962234735488892,284.91510009765625,284.95001220703125,304.123779296875,293.7787475585937,299.5399169921875,297.2597961425781,284.9047241210937,1.0,0.6867976188659668,0.4352262318134308,0.4352262318134308,1.0,1.0,-3.590151071548462,1.1909735202789309,2.3991775512695312,0.3743551671504974,0.9037830233573914,0.9037830233573914,0.0,228.2648468017578,235.0,67587.8046875,0.0,4037.135498046875,1.0,278.3634033203125,282.7284545898437,296.81524658203125,301.29022216796875,293.1499938964844,293.1499938964844,278.25,34912.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937857985496521,1.0,0.0,0.0,3.725887537002564,3.725912094116211,9.263023912353674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10305.2548828125,0.0,1610.939208984375,1895.4371337890625,0.0,3752.949951171875,0.9199647307395936,1.0,0.0,3.0,1.0,0.0
17934360,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8766058087348938,0.5249465703964233,0.4756512343883514,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9688186645507812,0.6963028907775879,0.6605848670005798,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8529560565948486,0.483750581741333,0.3407132625579834,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8263499140739441,0.4363277852535248,0.4172247350215912,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6792861819267273,0.2385307699441909,1.0969038009643557,284.8849792480469,284.95001220703125,304.132080078125,293.7829895019531,299.5345764160156,297.2546081542969,284.8874206542969,1.0,0.6879588961601257,0.4343293011188507,0.4343293011188507,1.0,1.0,-3.59225869178772,1.189263939857483,2.402994632720948,0.3721114695072174,0.8619973659515381,0.8619973659515381,0.0,230.1000366210937,238.0,67289.1796875,0.0,4053.896484375,1.0,278.282470703125,282.7007141113281,296.81353759765625,301.2265625,293.1499938964844,293.1499938964844,278.54998779296875,39218.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410932660102844,1.0,0.0,0.0,3.6360349655151367,3.636059522628784,8.821641586109763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9442.16015625,0.0,1541.6783447265625,1895.4371337890625,0.0,3782.381103515625,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
17934420,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8745080232620239,0.5244702696800232,0.4750172197818756,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9672093987464904,0.6969873905181885,0.6610550284385681,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8520599007606506,0.485126793384552,0.3415663540363312,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8250532746315002,0.4367200434207916,0.4175135195255279,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6779948472976685,0.2386335730552673,1.097322940826416,284.9877014160156,284.95001220703125,304.140380859375,293.78729248046875,299.5319519042969,297.25341796875,284.9967346191406,1.0,0.6890509724617004,0.4334323704242706,0.4334323704242706,1.0,1.0,-3.5939340591430664,1.1874020099639893,2.406532049179077,0.3696609437465668,0.9219764471054076,0.9219764471054076,0.0,231.85626220703125,238.0,66526.3359375,0.0,4069.0751953125,1.0,278.46649169921875,282.8184509277344,296.7528991699219,300.9256286621094,293.1499938964844,293.1499938964844,278.54998779296875,35923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343104362487792,1.0,0.0,0.0,3.630418539047241,3.630442380905152,8.794409041001927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9599.4365234375,0.0,1510.92333984375,1895.4371337890625,0.0,3720.58642578125,0.9030189514160156,1.0,0.0,3.0,1.0,0.0
17934480,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8734411001205444,0.5245376825332642,0.4749372899532318,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.966571033000946,0.6981711983680725,0.6620234847068787,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8520452380180359,0.4869179725646972,0.3427273333072662,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8245406150817871,0.4374578297138214,0.418118268251419,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6774336099624634,0.2389536201953888,1.0985418558120728,285.0211486816406,284.95001220703125,304.1487121582031,293.79168701171875,299.53277587890625,297.2571716308594,285.01983642578125,1.0,0.6902759075164795,0.4325354695320129,0.4325354695320129,1.0,1.0,-3.598586320877075,1.1866161823272705,2.4119701385498047,0.3675810992717743,0.9670382142066956,0.9670382142066956,0.0,233.0829315185547,241.0,66766.078125,0.0,4088.817138671875,1.0,278.5511169433594,282.8527526855469,296.76251220703125,300.99835205078125,293.1499938964844,293.1499938964844,278.25,32788.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311365485191344,1.0,0.0,0.0,3.710479021072388,3.710503101348877,9.186566671814944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10457.9853515625,0.0,1577.073486328125,1895.4371337890625,0.0,3691.5546875,0.9182934761047364,1.0,0.0,3.0,1.0,0.0
17934540,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8723494410514832,0.5241146683692932,0.4748620986938476,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9659096002578736,0.6989406943321228,0.6630205512046814,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8520166277885437,0.4883802533149719,0.3439106345176697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8240288496017456,0.4379527568817138,0.4187688827514648,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6769002676010132,0.2391559481620788,1.1000007390975952,284.9144592285156,284.95001220703125,304.15704345703125,293.7961730957031,299.53106689453125,297.2572326660156,284.9041442871094,1.0,0.6915603876113892,0.4316385388374328,0.4316385388374328,1.0,1.0,-3.603660821914673,1.18596613407135,2.417694568634033,0.3656302690505981,0.9074668288230896,0.9074668288230896,0.0,234.37342834472656,241.0,67795.1875,0.0,4110.09716796875,1.0,278.3627014160156,282.7243347167969,296.8324584960937,301.3208923339844,293.1499938964844,293.1499938964844,278.25,34915.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938133180141449,1.0,0.0,0.0,3.740196466445923,3.7402210235595694,9.334307833341882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10337.24609375,0.0,1627.537109375,1895.4371337890625,0.0,3755.456787109375,0.9232023358345032,1.0,0.0,3.0,1.0,0.0
17934600,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8702266812324524,0.5230855345726013,0.4742066264152527,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9642212986946106,0.6991277933120728,0.6634703278541565,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8510962724685669,0.4893916547298431,0.344777762889862,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8227145075798035,0.4380529820919037,0.4190773963928222,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6756243705749512,0.2391102612018585,1.1005842685699463,284.88250732421875,284.95001220703125,304.1654052734375,293.8007202148437,299.5255126953125,297.2518005371094,284.8849182128906,1.0,0.6926916241645813,0.4307416081428528,0.4307416081428528,1.0,1.0,-3.605536699295044,1.1841448545455933,2.42139196395874,0.3632434904575348,0.8631767630577087,0.8631767630577087,0.0,236.2224578857422,244.0,67466.0625,0.0,4126.43310546875,1.0,278.2828369140625,282.6949768066406,296.830810546875,301.2577514648437,293.1499938964844,293.1499938964844,278.54998779296875,39417.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413545727729796,1.0,0.0,0.0,3.650768280029297,3.650792837142944,8.893277367860719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9467.21875,0.0,1559.59814453125,1895.4371337890625,0.0,3784.75439453125,0.9057128429412842,1.0,0.0,3.0,1.0,0.0
17934660,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8682101964950562,0.5226185917854309,0.4735704660415649,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9625940322875975,0.6997689008712769,0.6638882756233215,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8502541184425354,0.4907986521720886,0.3456437289714813,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8214450478553772,0.4384267032146454,0.4193412065505981,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6743654608726501,0.2391975224018097,1.1009132862091064,284.9880065917969,284.95001220703125,304.1737670898437,293.80535888671875,299.5230407714844,297.250732421875,284.9969177246094,1.0,0.6937537789344788,0.4298779368400574,0.4298779368400574,1.0,1.0,-3.607023477554321,1.182271957397461,2.4247515201568604,0.3607399463653564,0.9248852133750916,0.9248852133750916,0.0,237.9773712158203,244.0,66720.3828125,0.0,4141.19091796875,1.0,278.4671630859375,282.8153991699219,296.77056884765625,300.9556579589844,293.1499938964844,293.1499938964844,278.54998779296875,35945.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345327019691468,1.0,0.0,0.0,3.6443417072296143,3.644365787506104,8.861994729159051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.0615234375,0.0,1526.47265625,1895.4371337890625,0.0,3722.616943359375,0.9061427116394044,1.0,0.0,3.0,1.0,0.0
17934720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.867205023765564,0.522688627243042,0.4734967350959778,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9619616866111756,0.7009090185165405,0.6648173332214355,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8502840995788574,0.4926210045814514,0.3468270599842071,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8209555745124817,0.4391462504863739,0.4199295043945312,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6738277077674866,0.2395033538341522,1.1020678281784058,285.0204772949219,284.95001220703125,304.1821594238281,293.8100891113281,299.5240478515625,297.2545471191406,285.0188903808594,1.0,0.6949535608291626,0.4290142655372619,0.4290142655372619,1.0,1.0,-3.611565113067627,1.1815001964569092,2.4300649166107178,0.3586548268795013,0.9692329168319702,0.9692329168319702,0.0,239.19265747070312,247.0,66915.3984375,0.0,4160.72314453125,1.0,278.5513610839844,282.8482971191406,296.7807312011719,301.0295104980469,293.1499938964844,293.1499938964844,278.25,32904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313557744026184,1.0,0.0,0.0,3.724453449249268,3.724477767944336,9.255894610760152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10489.861328125,0.0,1593.957763671875,1895.4371337890625,0.0,3693.562255859375,0.921165406703949,1.0,0.0,3.0,1.0,0.0
17934780,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8661736845970154,0.5222713947296143,0.4734237492084503,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9613056182861328,0.7016355395317078,0.6657727956771851,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8502983450889587,0.4941115975379944,0.3480302095413208,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8204662799835205,0.4396233558654785,0.4205623269081116,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6733179688453674,0.2396925985813141,1.103462815284729,284.9151916503906,284.95001220703125,304.1905517578125,293.8149108886719,299.5224914550781,297.2546691894531,284.9048156738281,1.0,0.6962135434150696,0.4281506240367889,0.4281506240367889,1.0,1.0,-3.616518020629883,1.1808546781539917,2.4356632232666016,0.3567766547203064,0.9106647372245787,0.9106647372245787,0.0,240.4768524169922,247.0,67988.0390625,0.0,4181.80517578125,1.0,278.3620910644531,282.7216186523437,296.8507995605469,301.35162353515625,293.1499938964844,293.1499938964844,278.25,34934.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938305914402008,1.0,0.0,0.0,3.752583980560303,3.752608776092529,9.396240443493298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10367.724609375,0.0,1642.12451171875,1895.4371337890625,0.0,3757.02978515625,0.9260361790657043,1.0,0.0,3.0,1.0,0.0
17934840,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8641553521156311,0.5212461352348328,0.4727738201618194,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.959626317024231,0.7017737030982971,0.6661803126335144,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.849450945854187,0.4951454401016235,0.3489148020744324,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8191949725151062,0.4397030174732208,0.4208531975746155,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6720954775810242,0.2396333068609237,1.1039873361587524,284.882568359375,284.95001220703125,304.1990051269531,293.8197937011719,299.5170593261719,297.2492980957031,284.8851013183594,1.0,0.6973214745521545,0.4272869527339935,0.4272869527339935,1.0,1.0,-3.618278980255127,1.17904531955719,2.4392337799072266,0.3545273542404175,0.8660730123519897,0.8660730123519897,0.0,242.32095336914065,250.0,67672.1640625,0.0,4197.89501953125,1.0,278.2826232910156,282.6918334960937,296.8494567871094,301.2886962890625,293.1499938964844,293.1499938964844,278.54998779296875,39375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414814114570618,1.0,0.0,0.0,3.664125680923462,3.664150476455689,8.958473927123123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9494.6435546875,0.0,1574.2933349609375,1895.4371337890625,0.0,3785.90625,0.9087434411048888,1.0,0.0,3.0,1.0,0.0
17934900,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8622315526008606,0.5207774639129639,0.4721379578113556,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9580013155937196,0.7023636698722839,0.6665506362915039,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8486729264259338,0.496577501296997,0.3497965931892395,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.817958652973175,0.4400548040866852,0.4210964739322662,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6708834767341614,0.2397064715623855,1.1042530536651611,284.9882507324219,284.95001220703125,304.2074279785156,293.8247375488281,299.5145263671875,297.24822998046875,284.9971618652344,1.0,0.6983599662780762,0.4264232814311981,0.4264232814311981,1.0,1.0,-3.6196272373199454,1.1770882606506348,2.4425389766693115,0.3520964682102203,0.9278832674026488,0.9278832674026488,0.0,244.07508850097656,250.0,66906.3125,0.0,4212.35693359375,1.0,278.4677429199219,282.8125305175781,296.7897033691406,300.9866638183594,293.1499938964844,293.1499938964844,278.54998779296875,35961.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346470832824708,1.0,0.0,0.0,3.6574647426605225,3.657488822937012,8.925932206693687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9657.5966796875,0.0,1541.1973876953125,1895.4371337890625,0.0,3723.66162109375,0.9090664982795716,1.0,0.0,3.0,1.0,0.0
17934960,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8612611293792725,0.5208256244659424,0.4720513224601745,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9573524594306946,0.7034382820129395,0.6674236059188843,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8487251996994019,0.4984142184257507,0.3509928584098816,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8174712657928467,0.4407424628734588,0.4216588735580444,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6703544855117798,0.2399918884038925,1.1053303480148315,285.01873779296875,284.95001220703125,304.2159118652344,293.8298034667969,299.5154724121094,297.2519226074219,285.0174255371094,1.0,0.6995337009429932,0.4255847930908203,0.4255847930908203,1.0,1.0,-3.623977899551392,1.176267385482788,2.4477105140686035,0.3501359224319458,0.9699552655220032,0.9699552655220032,0.0,245.2992706298828,253.0,67074.515625,0.0,4231.5791015625,1.0,278.5520324707031,282.8431091308594,296.8003234863281,301.0617980957031,293.1499938964844,293.1499938964844,278.25,33111.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931508243083954,1.0,0.0,0.0,3.7374889850616455,3.737513542175293,9.320798994849612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10518.10546875,0.0,1610.5718994140625,1895.4371337890625,0.0,3694.958251953125,0.9238925576210022,1.0,0.0,3.0,1.0,0.0
17935020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8602830767631531,0.5204185247421265,0.4719755351543426,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9566984176635742,0.7041248083114624,0.668332040309906,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8487765192985535,0.4999367594718933,0.3522133231163025,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8169971108436584,0.4412033557891845,0.4222701489925384,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6698644161224365,0.2401695996522903,1.1066548824310305,284.9159851074219,284.95001220703125,304.2243957519531,293.8349304199219,299.5140380859375,297.25213623046875,284.9056091308594,1.0,0.700768232345581,0.4247463047504425,0.4247463047504425,1.0,1.0,-3.628781080245972,1.175593376159668,2.453187704086304,0.3483758866786957,0.9132423996925354,0.9132423996925354,0.0,246.58084106445312,253.0,68172.359375,0.0,4252.39990234375,1.0,278.3616027832031,282.71923828125,296.87042236328125,301.3833923339844,293.1499938964844,293.1499938964844,278.25,34981.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384053945541382,1.0,0.0,0.0,3.7643322944641113,3.764357328414917,9.455167173655354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10397.7001953125,0.0,1656.2662353515625,1895.4371337890625,0.0,3757.935546875,0.9287365674972534,1.0,0.0,3.0,1.0,0.0
17935080,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8583673238754272,0.5193994641304016,0.4713330268859863,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9550344347953796,0.704215943813324,0.6686986684799194,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8479998707771301,0.5009952783584595,0.3531168103218078,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8157621026039124,0.4412633776664734,0.4225440323352813,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6686952710151672,0.2400983870029449,1.107125997543335,284.8830871582031,284.95001220703125,304.23291015625,293.8401184082031,299.5086975097656,297.246826171875,284.8856201171875,1.0,0.7018536925315857,0.4239078164100647,0.4239078164100647,1.0,1.0,-3.63044023513794,1.1737819910049438,2.456658363342285,0.3462449908256531,0.8686829209327698,0.8686829209327698,0.0,248.4174346923828,256.0,67865.46875,0.0,4268.25341796875,1.0,278.28240966796875,282.6892395019531,296.8693542480469,301.3204345703125,293.1499938964844,293.1499938964844,278.54998779296875,39354.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415291547775269,1.0,0.0,0.0,3.676589965820313,3.676614761352539,9.019525464282196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9521.4951171875,0.0,1588.2332763671875,1895.4371337890625,0.0,3786.33984375,0.9115589261054992,1.0,0.0,3.0,1.0,0.0
17935140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8565318584442139,0.5189302563667297,0.4706991314888,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9534146785736084,0.7047560214996338,0.6690229773521423,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8472816944122314,0.5024539828300476,0.3540157973766327,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8145498633384705,0.4415928721427917,0.4227670729160309,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6675288081169128,0.2401593327522277,1.1073365211486816,284.98895263671875,284.95001220703125,304.241455078125,293.8454284667969,299.5062561035156,297.24578857421875,284.99786376953125,1.0,0.702869713306427,0.4230693280696869,0.4230693280696869,1.0,1.0,-3.6316657066345215,1.1718182563781738,2.459847450256348,0.3439108729362488,0.9307469129562378,0.9307469129562378,0.0,250.16873168945312,256.0,67084.21875,0.0,4282.4384765625,1.0,278.4682922363281,282.81024169921875,296.81011962890625,301.0184631347656,293.1499938964844,293.1499938964844,278.54998779296875,35976.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346775412559508,1.0,0.0,0.0,3.669638395309448,3.6696624755859375,8.985450108411897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9685.533203125,0.0,1554.947265625,1895.4371337890625,0.0,3723.93994140625,0.9117892384529114,1.0,0.0,3.0,1.0,0.0
17935200,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8556299209594727,0.5189985632896423,0.4706233739852905,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9527880549430848,0.7058042883872986,0.6698622703552246,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8473860025405884,0.5043376684188843,0.3552389144897461,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8140894174575806,0.4422746002674103,0.4233169555664062,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.667034387588501,0.2404410690069198,1.1083780527114868,285.0219116210937,284.95001220703125,304.25,293.8507995605469,299.50732421875,297.2497253417969,285.0204772949219,1.0,0.7040249705314636,0.4222308397293091,0.4222308397293091,1.0,1.0,-3.635962963104248,1.1709433794021606,2.465019702911377,0.341962069272995,0.9757823348045348,0.9757823348045348,0.0,251.3778381347656,259.0,67267.21875,0.0,4301.560546875,1.0,278.5516357421875,282.8434753417969,296.8211975097656,301.0932006835937,293.1499938964844,293.1499938964844,278.25,32988.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314967393875122,1.0,0.0,0.0,3.747973918914795,3.7479982376098633,9.373167699777696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10551.8515625,0.0,1621.7850341796875,1895.4371337890625,0.0,3694.852783203125,0.9264897108078004,1.0,0.0,3.0,1.0,0.0
