time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8547049164772034,0.5185831189155579,0.4705507755279541,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9521406292915344,0.7064372301101685,0.6707320809364319,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8474751710891724,0.50588059425354,0.3564817607402801,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8136309385299683,0.4427129328250885,0.42391437292099,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.66656893491745,0.2406060993671417,1.1096652746200562,284.9162292480469,284.95001220703125,304.2586364746094,293.8562316894531,299.5058898925781,297.2499084472656,284.9059143066406,1.0,0.7052419781684875,0.4213996529579162,0.4213996529579162,1.0,1.0,-3.640689373016357,1.1702216863632202,2.470467567443848,0.3402204215526581,0.9175254702568054,0.9175254702568054,0.0,252.6562042236328,259.0,68359.8203125,0.0,4322.302734375,1.0,278.3609619140625,282.71649169921875,296.89166259765625,301.4165344238281,293.1499938964844,293.1499938964844,278.25,34922.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93838632106781,1.0,0.0,0.0,3.776463747024536,3.776488780975342,9.516207910564844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10428.2802734375,0.0,1670.1302490234375,1895.4371337890625,0.0,3757.76171875,0.9314528703689576,1.0,0.0,3.0,1.0,0.0
17935320,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8528554439544678,0.5175533294677734,0.4698999226093292,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9504621028900146,0.7064663171768188,0.671044647693634,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.846737802028656,0.5069517493247986,0.357396125793457,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.81239914894104,0.4427427351474762,0.4241636991500854,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6654306650161743,0.2405191212892532,1.1100739240646362,284.8824462890625,284.95001220703125,304.26739501953125,293.8617858886719,299.50048828125,297.2445373535156,284.8847351074219,1.0,0.7063053250312805,0.420568436384201,0.420568436384201,1.0,1.0,-3.642182111740112,1.1683403253555298,2.473841667175293,0.3380970954895019,0.8723530769348145,0.8723530769348145,0.0,254.5031890869141,262.0,68071.296875,0.0,4337.84912109375,1.0,278.2821655273437,282.6854248046875,296.8908996582031,301.3543395996094,293.1499938964844,293.1499938964844,278.54998779296875,39235.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414942860603333,1.0,0.0,0.0,3.691155910491944,3.691180944442749,9.091134529626288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9551.0146484375,0.0,1603.9215087890625,1895.4371337890625,0.0,3786.0234375,0.9147728681564332,1.0,0.0,3.0,1.0,0.0
17935380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8510786890983582,0.5170694589614868,0.4692545235157013,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9488227963447572,0.7069420218467712,0.6713094115257263,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8460533618927002,0.5084263682365417,0.3583046793937683,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8111809492111206,0.4430394470691681,0.4243569672107696,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6642901301383972,0.2405630201101303,1.110213041305542,284.98828125,284.95001220703125,304.2762451171875,293.867431640625,299.498046875,297.243408203125,284.9971923828125,1.0,0.7072963714599609,0.4197372198104858,0.4197372198104858,1.0,1.0,-3.643211841583252,1.1662979125976562,2.476913928985596,0.3357641994953155,0.9339964389801024,0.9339964389801024,0.0,256.2654113769531,262.0,67265.171875,0.0,4351.63720703125,1.0,278.4689025878906,282.8067321777344,296.8321838378906,301.0523376464844,293.1499938964844,293.1499938964844,278.54998779296875,35987.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346561431884766,1.0,0.0,0.0,3.683135271072388,3.683159589767456,9.051668143911228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9714.5009765625,0.0,1570.2513427734375,1895.4371337890625,0.0,3723.744384765625,0.9147989153862,1.0,0.0,3.0,1.0,0.0
17935440,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8502101898193359,0.5171328186988831,0.4691706895828247,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9481836557388306,0.7079386711120605,0.6720954775810242,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.846179187297821,0.5103376507759094,0.3595438003540039,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8107160925865173,0.4436968266963959,0.4248806238174438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.663805365562439,0.2408313155174255,1.1111884117126465,285.0219116210937,284.95001220703125,304.28521728515625,293.8731689453125,299.49920654296875,297.247314453125,285.02081298828125,1.0,0.7084270119667053,0.418906033039093,0.418906033039093,1.0,1.0,-3.647343635559082,1.1653484106063845,2.481995344161988,0.3338111340999603,0.9793780446052552,0.9793780446052552,0.0,257.4767150878906,265.0,67450.7890625,0.0,4370.4541015625,1.0,278.5517272949219,282.8402099609375,296.8436279296875,301.12701416015625,293.1499938964844,293.1499938964844,278.25,33018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314777255058287,1.0,0.0,0.0,3.759687662124634,3.759712219238281,9.431848866370274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10581.5009765625,0.0,1635.6849365234375,1895.4371337890625,0.0,3694.6787109375,0.929272711277008,1.0,0.0,3.0,1.0,0.0
17935500,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8493297100067139,0.5167167782783508,0.4690965414047241,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9475364685058594,0.7085225582122803,0.672919511795044,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.84629887342453,0.5119057893753052,0.3608056008815765,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8102631568908691,0.444113552570343,0.4254573881626129,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6633572578430176,0.240984171628952,1.1124200820922852,284.9158935546875,284.95001220703125,304.2943115234375,293.8789978027344,299.49786376953125,297.2475891113281,284.9056091308594,1.0,0.7096211910247803,0.4180748164653778,0.4180748164653778,1.0,1.0,-3.651944398880005,1.164546012878418,2.487398386001587,0.3320516645908355,0.9209593534469604,0.9209593534469604,0.0,258.7515869140625,265.0,68543.9921875,0.0,4390.97412109375,1.0,278.3603515625,282.7133483886719,296.9141845703125,301.4510803222656,293.1499938964844,293.1499938964844,278.25,34923.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383339881896972,1.0,0.0,0.0,3.788786172866821,3.788811445236206,9.578411663824229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.9375,0.0,1684.7618408203125,1895.4371337890625,0.0,3757.284912109375,0.9342421889305116,1.0,0.0,3.0,1.0,0.0
17935560,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8475717306137085,0.51570063829422,0.4684547781944275,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9458796977996826,0.7085111141204834,0.6731925010681152,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8456242084503174,0.5130078196525574,0.3617403209209442,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8090500831604004,0.4441272914409637,0.4256900548934936,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6622689366340637,0.2408900111913681,1.1127866506576538,284.8826904296875,284.95001220703125,304.3034973144531,293.8849182128906,299.49273681640625,297.2423400878906,284.8848571777344,1.0,0.7106637954711914,0.4172651767730713,0.4172651767730713,1.0,1.0,-3.653354167938232,1.162664771080017,2.490689516067505,0.3299791216850281,0.876913845539093,0.876913845539093,0.0,260.5877990722656,253.0,68292.9921875,0.0,4406.29931640625,1.0,278.2812194824219,282.6825561523437,296.9139404296875,301.38897705078125,293.1499938964844,293.1499938964844,278.54998779296875,39005.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413914680480956,1.0,0.0,0.0,3.7051033973693848,3.7051284313201904,9.159967362393218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9581.4775390625,0.0,1618.1705322265625,1895.4371337890625,0.0,3785.089599609375,0.9181143641471864,1.0,0.0,3.0,1.0,0.0
17935620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8479541540145874,0.5152010321617126,0.4676994383335113,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9470030665397644,0.7089200615882874,0.6732936501502991,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.847068190574646,0.5144971609115601,0.3625807464122772,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8098954558372498,0.4443927705287933,0.4257492125034332,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.662869930267334,0.240918755531311,1.1123508214950562,284.98663330078125,284.95001220703125,304.31280517578125,293.8908996582031,299.49029541015625,297.2411499023437,284.9955749511719,1.0,0.7098703980445862,0.4164555072784424,0.4164555072784424,1.0,1.0,-3.65312385559082,1.1602106094360352,2.492913246154785,0.3275944888591766,0.9367029666900636,0.9367029666900636,0.0,259.5289001464844,253.0,67431.3203125,0.0,4399.08203125,1.0,278.4693908691406,282.80279541015625,296.85565185546875,301.0870666503906,293.1499938964844,293.1499938964844,278.54998779296875,36026.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934556484222412,1.0,0.0,0.0,3.696028470993042,3.6960527896881104,9.115151442529168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9741.6064453125,0.0,1585.18505859375,1895.4371337890625,0.0,3722.834228515625,0.917670488357544,1.0,0.0,3.0,1.0,0.0
17935680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8503369688987732,0.5152732729911804,0.4674559533596039,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9505523443222046,0.7098713517189026,0.6738627552986145,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8504425287246704,0.516447126865387,0.3637168705463409,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8125545382499695,0.4450363516807556,0.4260866641998291,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6650281548500061,0.2411871999502182,1.1125075817108154,285.0198974609375,284.95001220703125,304.3221740722656,293.8970031738281,299.4916076660156,297.24517822265625,285.01861572265625,1.0,0.7086368799209595,0.4156458675861358,0.4156458675861358,1.0,1.0,-3.655470609664917,1.1586620807647705,2.4968085289001465,0.3254771828651428,0.9812657237052916,0.9812657237052916,0.0,256.4669189453125,241.0,67577.6328125,0.0,4386.41455078125,1.0,278.5518493652344,282.83599853515625,296.8672180175781,301.1609191894531,293.1499938964844,293.1499938964844,278.25,33107.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313465356826782,1.0,0.0,0.0,3.7709803581237793,3.7710049152374254,9.488592809248076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.521484375,0.0,1649.618896484375,1895.4371337890625,0.0,3693.4775390625,0.9318187236785888,1.0,0.0,3.0,1.0,0.0
17935740,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8535105586051941,0.5148869752883911,0.4672082066535949,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9550266861915588,0.7104235887527466,0.6744505167007446,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.854637086391449,0.5180653929710388,0.3648611903190613,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8159254193305969,0.4454535543918609,0.4264564216136932,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.667888343334198,0.2413565218448639,1.1128228902816772,284.91326904296875,284.95001220703125,304.3316650390625,293.9031677246094,299.490478515625,297.2456970214844,284.90289306640625,1.0,0.7070196270942688,0.4148362278938293,0.4148362278938293,1.0,1.0,-3.658085823059082,1.157192349433899,2.5008933544158936,0.3235247731208801,0.9216691851615906,0.9216691851615906,0.0,252.5561065673828,241.0,68655.46875,0.0,4369.14501953125,1.0,278.35986328125,282.7093505859375,296.93768310546875,301.48321533203125,293.1499938964844,293.1499938964844,278.25,35025.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381128549575806,1.0,0.0,0.0,3.7979135513305664,3.797938823699951,9.624616268411046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10479.87890625,0.0,1696.452880859375,1895.4371337890625,0.0,3755.271240234375,0.9363537430763244,1.0,0.0,3.0,1.0,0.0
17935800,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8563843369483948,0.513900876045227,0.4663751125335693,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9591461420059204,0.7103671431541443,0.6744603514671326,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8586400747299194,0.5192141532897949,0.3656599223613739,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8190560340881348,0.4454697668552398,0.4264627695083618,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6705949306488037,0.2412897646427154,1.1122102737426758,284.8783264160156,284.95001220703125,304.3412475585937,293.909423828125,299.4854431152344,297.2407531738281,284.88055419921875,1.0,0.7049273252487183,0.4140265583992004,0.4140265583992004,1.0,1.0,-3.6573352813720703,1.1545332670211792,2.5028021335601807,0.32118621468544,0.8745725154876709,0.8745725154876709,0.0,248.5648498535156,229.0,68333.5546875,0.0,4342.171875,1.0,278.2817687988281,282.67791748046875,296.9371337890625,301.4189453125,293.1499938964844,293.1499938964844,278.54998779296875,39367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410529136657716,1.0,0.0,0.0,3.7112770080566406,3.7113022804260254,9.190518994728336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9591.21484375,0.0,1628.036376953125,1895.4371337890625,0.0,3782.0146484375,0.9192469120025636,1.0,0.0,3.0,1.0,0.0
17935860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8598405122756958,0.5134773850440979,0.4655427634716034,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9637914896011353,0.7107610702514648,0.6743996143341064,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8632497787475586,0.5207953453063965,0.3664503097534179,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8226343989372253,0.4457717835903168,0.426406592130661,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6737328767776489,0.2413755804300308,1.111325979232788,284.9857177734375,284.95001220703125,304.35089111328125,293.915771484375,299.4837341308594,297.2402038574219,284.9945373535156,1.0,0.7025330066680908,0.4132794141769409,0.4132794141769409,1.0,1.0,-3.656075239181519,1.1518744230270386,2.5042006969451904,0.3188021183013916,0.9361197352409364,0.9361197352409364,0.0,244.01614379882807,229.0,67476.2265625,0.0,4310.35791015625,1.0,278.4696350097656,282.8016052246094,296.8789978027344,301.11395263671875,293.1499938964844,293.1499938964844,278.54998779296875,36135.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340513944625854,1.0,0.0,0.0,3.699852705001831,3.6998770236968994,9.134023457590956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9753.509765625,0.0,1590.36669921875,1895.4371337890625,0.0,3718.2197265625,0.9186124801635742,1.0,0.0,3.0,1.0,0.0
17935920,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8647902011871338,0.5136120915412903,0.4652731120586395,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9697860479354858,0.7117004990577698,0.6748634576797485,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8693175911903381,0.5228338241577148,0.3675810098648071,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8274000287055969,0.446450263261795,0.4266852140426636,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6780113577842712,0.2417012304067611,1.1112993955612185,285.0186462402344,284.95001220703125,304.3606262207031,293.92218017578125,299.4857788085937,297.2447814941406,285.0175170898437,1.0,0.7001193165779114,0.4125322699546814,0.4125322699546814,1.0,1.0,-3.6579649448394775,1.150327444076538,2.5076375007629395,0.3168026804924011,0.9800112843513488,0.9800112843513488,0.0,238.5651092529297,217.0,67609.1484375,0.0,4281.4541015625,1.0,278.5519104003906,282.8347473144531,296.8911437988281,301.1875915527344,293.1499938964844,293.1499938964844,278.25,33217.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307268261909484,1.0,0.0,0.0,3.773754119873047,3.7737789154052734,9.50255753195961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10619.5927734375,0.0,1653.73779296875,1895.4371337890625,0.0,3687.801513671875,0.9324492812156676,1.0,0.0,3.0,1.0,0.0
17935980,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8702309727668762,0.5132848620414734,0.4650147557258606,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9759860634803772,0.7122418284416199,0.6753740310668945,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8759199976921082,0.5245323181152344,0.368733674287796,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8325851559638977,0.4468995928764343,0.4270187318325043,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.682733952999115,0.2419251650571823,1.111542820930481,284.91326904296875,284.95001220703125,304.3704528808594,293.9287109375,299.48541259765625,297.245849609375,284.9029846191406,1.0,0.697655975818634,0.4117850959300995,0.4117850959300995,1.0,1.0,-3.6603541374206543,1.1489406824111938,2.51141357421875,0.3150005638599396,0.9211223125457764,0.9211223125457764,0.0,232.93341064453125,217.0,68685.7421875,0.0,4252.7236328125,1.0,278.3597717285156,282.70928955078125,296.96209716796875,301.509765625,293.1499938964844,293.1499938964844,278.25,35094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93739116191864,1.0,0.0,0.0,3.799458980560303,3.799484252929688,9.632450428398442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10490.177734375,0.0,1698.83984375,1895.4371337890625,0.0,3748.696533203125,0.9367472529411316,1.0,0.0,3.0,1.0,0.0
17936040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8750343918800354,0.5123539566993713,0.464186817407608,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9813040494918824,0.7121599912643433,0.6753175854682922,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8819897174835205,0.5257522463798523,0.3695483803749084,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8372998833656311,0.4469435811042785,0.4270046353340149,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6870201230049133,0.2419109642505645,1.1109410524368286,284.8790283203125,284.95001220703125,304.3803405761719,293.935302734375,299.4810485839844,297.24139404296875,284.8813171386719,1.0,0.6949557662010193,0.4110379517078399,0.4110379517078399,1.0,1.0,-3.659537553787232,1.1464279890060425,2.5131096839904785,0.3128416538238525,0.8746229410171509,0.8746229410171509,0.0,227.70867919921875,205.0,68364.2265625,0.0,4217.8681640625,1.0,278.28173828125,282.6784973144531,296.962158203125,301.4458923339844,293.1499938964844,293.1499938964844,278.54998779296875,39402.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402580857276917,1.0,0.0,0.0,3.712381601333618,3.712406873703003,9.195990742227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9600.57421875,0.0,1629.57666015625,1895.4371337890625,0.0,3774.791259765625,0.9195234775543212,1.0,0.0,3.0,1.0,0.0
17936100,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8802987337112427,0.5119751691818237,0.463366150856018,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9867157340049744,0.7125294804573059,0.6751989126205444,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8885399699211121,0.5274028182029724,0.3703615665435791,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8424018025398254,0.4472684562206268,0.4269374907016754,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6916130781173706,0.2420421242713928,1.110110640525818,284.9865417480469,284.95001220703125,304.3902893066406,293.94195556640625,299.47967529296875,297.2412414550781,284.995361328125,1.0,0.6921236515045166,0.4102908074855804,0.4102908074855804,1.0,1.0,-3.658300638198853,1.1437753438949585,2.514525413513184,0.3104780912399292,0.9365286231040956,0.9365286231040956,0.0,222.2774353027344,205.0,67510.6953125,0.0,4180.62646484375,1.0,278.4696960449219,282.8021850585937,296.9046630859375,301.1416931152344,293.1499938964844,293.1499938964844,278.54998779296875,36134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933220624923706,1.0,0.0,0.0,3.70129919052124,3.701323747634888,9.141167538473384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.1708984375,0.0,1592.0146484375,1895.4371337890625,0.0,3710.6259765625,0.918939173221588,1.0,0.0,3.0,1.0,0.0
17936160,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8871414065361023,0.5121190547943115,0.4630932807922363,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.993018925189972,0.7134180665016174,0.6756004095077515,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8966181874275208,0.5294862389564514,0.3715118765830993,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.848842203617096,0.447948545217514,0.4272015690803528,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6973667740821838,0.2423969060182571,1.1101315021514893,285.0177917480469,284.95001220703125,304.4003295898437,293.9486999511719,299.4820251464844,297.2458801269531,285.0167541503906,1.0,0.689391016960144,0.4095867276191711,0.4095867276191711,1.0,1.0,-3.660175323486328,1.1423231363296509,2.517852067947388,0.3086004555225372,0.9783101677894592,0.9783101677894592,0.0,216.20675659179688,193.0,67623.84375,0.0,4147.71923828125,1.0,278.55242919921875,282.8339538574219,296.9173278808594,301.2167053222656,293.1499938964844,293.1499938964844,278.25,33392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299351572990416,1.0,0.0,0.0,3.776211023330689,3.776235818862915,9.514934049548174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10631.44140625,0.0,1657.9842529296875,1895.4371337890625,0.0,3680.546630859375,0.932783544063568,1.0,0.0,3.0,1.0,0.0
17936220,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8943812847137451,0.5118317008018494,0.4628467261791229,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990045428276062,0.7139390707015991,0.6757292151451111,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9051358699798584,0.531245768070221,0.3726928830146789,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8557412028312683,0.448413074016571,0.4275303184986114,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7034479975700378,0.2426536083221435,1.110449194908142,284.9144287109375,284.95001220703125,304.410400390625,293.9555358886719,299.4820861816406,297.2472229003906,284.9040832519531,1.0,0.6866744756698608,0.4088826477527618,0.4088826477527618,1.0,1.0,-3.662253379821777,1.1409322023391724,2.5213210582733154,0.3069618046283722,0.920973300933838,0.920973300933838,0.0,210.20249938964844,193.0,68721.2890625,0.0,4115.7041015625,1.0,278.3597717285156,282.7101135253906,296.9886169433594,301.5389404296875,293.1499938964844,293.1499938964844,278.25,35136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365648627281188,1.0,0.0,0.0,3.8007962703704834,3.8008217811584473,9.639232985136914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10502.4521484375,0.0,1700.7718505859375,1895.4371337890625,0.0,3741.1640625,0.9370865225791932,1.0,0.0,3.0,1.0,0.0
17936280,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8969431519508362,0.5108887553215027,0.4621445536613464,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.7141807079315186,0.6718698740005493,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.909169852733612,0.5324722528457642,0.3736178874969482,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8585671186447144,0.4484263658523559,0.427626758813858,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7058919668197632,0.2426265031099319,1.1104459762573242,284.8772888183594,284.95001220703125,304.4205627441406,293.9624328613281,299.47772216796875,297.2436828613281,284.8805847167969,1.0,0.6829869151115417,0.4081785976886749,0.4081785976886749,1.0,1.0,-3.6476292610168457,1.1335575580596924,2.5140717029571533,0.3063635528087616,0.872320830821991,0.872320830821991,0.0,207.3179626464844,181.0,68311.3203125,0.0,4070.45947265625,1.0,278.2817077636719,282.6787109375,296.9887084960937,301.4710998535156,293.1499938964844,293.1499938964844,278.54998779296875,39546.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393657445907592,1.0,0.0,0.0,3.7075159549713135,3.707541227340698,9.171901069748856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9596.306640625,0.0,1625.0546875,1895.4371337890625,0.0,3766.67626953125,0.9190165400505066,1.0,0.0,3.0,1.0,0.0
17936340,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9028818607330322,0.510461151599884,0.4613146185874939,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.7157295346260071,0.6579770445823669,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9171444177627563,0.5341064929962158,0.3744411766529083,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8644877672195435,0.4486994743347168,0.4275388419628143,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7108795046806335,0.2427230775356292,1.1095887422561646,284.9766540527344,284.95001220703125,304.4307556152344,293.96942138671875,299.47808837890625,297.24639892578125,284.9851379394531,1.0,0.6794619560241699,0.4074745178222656,0.4074745178222656,1.0,1.0,-3.6401517391204834,1.129037618637085,2.5111141204833984,0.3005188405513763,0.926864206790924,0.926864206790924,0.0,201.8079528808593,181.0,67226.7109375,0.0,4004.973388671875,1.0,278.4695739746094,282.7974548339844,296.929931640625,301.1572265625,293.1499938964844,293.1499938964844,278.54998779296875,36564.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320343136787416,1.0,0.0,0.0,3.689768314361572,3.6897926330566406,9.084300245376652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9734.677734375,0.0,1582.1337890625,1895.4371337890625,0.0,3699.773681640625,0.91653174161911,1.0,0.0,3.0,1.0,0.0
17936400,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9085961580276488,0.510527491569519,0.4610636830329895,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7186243534088135,0.6460530161857605,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9247973561286926,0.5361506342887878,0.375633180141449,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8699795007705688,0.4493033289909363,0.4278234243392944,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7152504920959473,0.2430126518011093,1.109756350517273,284.9994201660156,284.95001220703125,304.4410095214844,293.9765014648437,299.4833374023437,297.2566833496094,284.99725341796875,1.0,0.6753870248794556,0.4067704677581787,0.4067704677581787,1.0,1.0,-3.6274821758270255,1.1225478649139404,2.504934072494507,0.2969256937503814,0.9594053626060486,0.9594053626060486,0.0,197.04966735839844,169.0,67108.015625,0.0,3942.407470703125,1.0,278.55181884765625,282.8238525390625,296.9407653808594,301.2176208496094,293.1499938964844,293.1499938964844,278.25,33836.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281449913978576,1.0,0.0,0.0,3.7563705444335938,3.75639533996582,9.41521307140647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10564.306640625,0.0,1638.101806640625,1895.4371337890625,0.0,3664.12646484375,0.9283748865127563,1.0,0.0,3.0,1.0,0.0
17936460,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.915144383907318,0.5101214647293091,0.4607904255390167,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.7218772768974304,0.6333845257759094,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9331026673316956,0.537829577922821,0.3768215775489807,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8760234713554382,0.4496605992317199,0.4281340539455414,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7198693156242371,0.2431894838809967,1.110073804855347,284.8918762207031,284.95001220703125,304.4512939453125,293.9836120605469,299.48907470703125,297.2666320800781,284.8812255859375,1.0,0.6710923314094543,0.4062205553054809,0.4062205553054809,1.0,1.0,-3.614102363586426,1.1162432432174685,2.497859001159668,0.2937361896038055,0.8920961022377014,0.8920961022377014,0.0,192.0873565673828,169.0,67823.6484375,0.0,3877.15576171875,1.0,278.3612060546875,282.7014465332031,297.0096130371094,301.5164794921875,293.1499938964844,293.1499938964844,278.25,36202.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339322447776794,1.0,0.0,0.0,3.759564161300659,3.759589195251465,9.431228704670502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10384.044921875,0.0,1660.0765380859375,1895.4371337890625,0.0,3717.131103515625,0.9280951619148254,1.0,0.0,3.0,1.0,0.0
17936520,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9214691519737244,0.5091468095779419,0.4599519073963165,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7251068353652954,0.6210125088691711,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9410251379013062,0.5390446186065674,0.3776601552963257,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8818820118904114,0.4496285617351532,0.4280854761600494,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7242084741592407,0.2431432604789734,1.1094977855682373,284.85693359375,284.95001220703125,304.4616394042969,293.9908447265625,299.49285888671875,297.2738952636719,284.859130859375,1.0,0.6665160655975342,0.4056706428527832,0.4056706428527832,1.0,1.0,-3.598473072052002,1.1091928482055664,2.4892802238464355,0.2903246283531189,0.8377176523208618,0.8377176523208618,0.0,187.20724487304688,157.0,66927.1953125,0.0,3807.136474609375,1.0,278.2825927734375,282.674072265625,297.0077209472656,301.4292907714844,293.1499938964844,293.1499938964844,278.54998779296875,41909.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356747269630432,1.0,0.0,0.0,3.6358373165130615,3.635862350463867,8.820682637633581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.6298828125,0.0,1561.509521484375,1895.4371337890625,0.0,3733.0439453125,0.9017943739891052,1.0,0.0,3.0,1.0,0.0
17936580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9285249710083008,0.5088160634040833,0.4591787159442901,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7292032241821289,0.607936441898346,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9494072794914246,0.5407793521881104,0.3785353302955627,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8882755637168884,0.4499399065971374,0.428022176027298,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7288525104522705,0.2432871311903,1.1088310480117798,284.9743957519531,284.95001220703125,304.4720458984375,293.99810791015625,299.5019836425781,297.2888488769531,284.9823303222656,1.0,0.661726713180542,0.4051207304000854,0.4051207304000854,1.0,1.0,-3.581985712051392,1.1018551588058472,2.480130672454834,0.2867366075515747,0.903071105480194,0.903071105480194,0.0,182.1380615234375,157.0,66049.4453125,0.0,3734.376708984375,1.0,278.4674377441406,282.8136901855469,296.9471740722656,301.1000671386719,293.1499938964844,293.1499938964844,278.54998779296875,36959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270691871643066,1.0,0.0,0.0,3.610265016555786,3.610288858413696,8.697040243532683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9590.845703125,0.0,1496.5128173828125,1895.4371337890625,0.0,3654.24853515625,0.89935702085495,1.0,0.0,3.0,1.0,0.0
17936640,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9372027516365052,0.5089266300201416,0.458974152803421,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.7341294884681702,0.5932710766792297,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9589378237724304,0.5428904294967651,0.3797729313373565,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8959629535675049,0.450563907623291,0.42831751704216,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.734431266784668,0.2436471432447433,1.1091790199279783,284.9924011230469,284.95001220703125,304.4824523925781,294.0054626464844,299.51568603515625,297.3104553222656,284.9897766113281,1.0,0.6568489074707031,0.4045708179473877,0.4045708179473877,1.0,1.0,-3.566359043121338,1.0948203802108765,2.471538543701172,0.2832551896572113,0.9305316209793092,0.9305316209793092,0.0,176.69876098632812,175.0,65883.34375,0.0,3662.125732421875,1.0,278.5514831542969,282.8352966308594,296.96044921875,301.1601867675781,293.1499938964844,293.1499938964844,278.25,34119.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223703742027284,1.0,0.0,0.0,3.6780364513397217,3.678060293197632,9.026623501995346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10390.541015625,0.0,1550.408935546875,1895.4371337890625,0.0,3611.017578125,0.9104151725769044,1.0,0.0,3.0,1.0,0.0
17936700,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9404098391532898,0.5086289644241333,0.4588559567928314,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.7387782335281372,0.5878617763519287,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9631492495536804,0.5446926355361938,0.3810959458351135,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8991115689277649,0.4509944915771484,0.4287669658660888,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7367692589759827,0.2439549416303634,1.1104143857955933,284.9032897949219,284.95001220703125,304.492919921875,294.0129089355469,299.5276184082031,297.3282165527344,284.8939208984375,1.0,0.6561027765274048,0.4040209054946899,0.4040209054946899,1.0,1.0,-3.56328558921814,1.092157959938049,2.47112774848938,0.2808819115161896,0.8755201101303101,0.8755201101303101,0.0,174.82212829589844,175.0,66677.515625,0.0,3643.12744140625,1.0,278.36541748046875,282.7273864746094,297.032958984375,301.4586181640625,293.1499938964844,293.1499938964844,278.25,36282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277260303497314,1.0,0.0,0.0,3.67671012878418,3.676734447479248,9.020114362101594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10234.7802734375,0.0,1565.2205810546875,1895.4371337890625,0.0,3660.280517578125,0.909712016582489,1.0,0.0,3.0,1.0,0.0
17936760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.939260959625244,0.5078983306884766,0.4583474397659302,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7421982884407043,0.5890888571739197,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9634077548980712,0.5461435317993164,0.3821914494037628,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8986424803733826,0.4511295258998871,0.4290100038051605,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7364976406097412,0.2440981417894363,1.1114094257354736,284.89764404296875,284.95001220703125,304.5033874511719,294.0203857421875,299.5346374511719,297.3364562988281,284.9022216796875,1.0,0.6570874452590942,0.4036707580089569,0.4036707580089569,1.0,1.0,-3.566944599151612,1.0923525094985962,2.4745919704437256,0.2802242338657379,0.8499220013618469,0.8499220013618469,0.0,175.37664794921875,193.0,66390.0625,0.0,3655.60302734375,1.0,278.28375244140625,282.7246398925781,297.03582763671875,301.3863220214844,293.1499938964844,293.1499938964844,278.54998779296875,39786.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294968247413636,1.0,0.0,0.0,3.567157506942749,3.567181348800659,8.490590062137926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9386.5634765625,0.0,1470.626953125,1895.4371337890625,0.0,3676.528076171875,0.8892768025398254,1.0,0.0,3.0,1.0,0.0
17936820,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9357427954673768,0.5076643824577332,0.4579586386680603,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7449747920036316,0.5943547487258911,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9614830613136292,0.5480036735534668,0.3833703398704529,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8961132168769836,0.4515320360660553,0.4293094277381897,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7347168326377869,0.2443742305040359,1.1126046180725098,284.9964904785156,284.95001220703125,304.513916015625,294.0279541015625,299.541259765625,297.3433532714844,285.0062255859375,1.0,0.659551203250885,0.4033206105232239,0.4033206105232239,1.0,1.0,-3.57601284980774,1.0944494009017944,2.4815635681152344,0.2802481949329376,0.9110169410705566,0.9110169410705566,0.0,177.46400451660156,193.0,65877.703125,0.0,3690.9501953125,1.0,278.46405029296875,282.8388061523437,296.98419189453125,301.1080627441406,293.1499938964844,293.1499938964844,278.54998779296875,35881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220382571220398,1.0,0.0,0.0,3.575441360473633,3.5754644870758057,8.530070090273512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9568.5888671875,0.0,1450.9178466796875,1895.4371337890625,0.0,3607.95703125,0.8908205628395081,1.0,0.0,3.0,1.0,0.0
17936880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9311453700065612,0.5078862905502319,0.458096444606781,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.7472208142280579,0.6021304130554199,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9584574103355408,0.5502535104751587,0.3848956525325775,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8925862312316895,0.4522495865821838,0.4299606680870056,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7322161793708801,0.2448303401470184,1.114775776863098,285.036376953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5478820800781,297.3496398925781,285.03570556640625,1.0,0.6632963418960571,0.4029704630374908,0.4029704630374908,1.0,1.0,-3.590749740600586,1.0984917879104614,2.492258071899414,0.280975729227066,0.96419095993042,0.96419095993042,0.0,180.6415100097656,211.0,66282.84375,0.0,3747.4169921875,1.0,278.5505065917969,282.8734741210937,297.0029602050781,301.2009582519531,293.1499938964844,293.1499938964844,278.25,32316.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188209772109984,1.0,0.0,0.0,3.66658878326416,3.666612386703491,8.970521889750671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10451.15625,0.0,1524.01416015625,1895.4371337890625,0.0,3578.273681640625,0.9084387421607972,1.0,0.0,3.0,1.0,0.0
17936940,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9249996542930604,0.5076285600662231,0.4582472145557403,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.7482693791389465,0.6126543879508972,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9539113640785216,0.5521166324615479,0.3864428997039795,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8878050446510315,0.4527124166488647,0.4306773245334625,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7288073301315308,0.2451391071081161,1.117212414741516,284.9372253417969,284.95001220703125,304.53497314453125,294.0433044433594,299.5486755371094,297.3471984863281,284.927490234375,1.0,0.6680570840835571,0.4026203155517578,0.4026203155517578,1.0,1.0,-3.609240293502808,1.103808879852295,2.5054314136505127,0.2822308540344238,0.9158244729042052,0.9158244729042052,0.0,184.9357147216797,211.0,67689.6171875,0.0,3820.75927734375,1.0,278.3644104003906,282.74658203125,297.0810546875,301.54571533203125,293.1499938964844,293.1499938964844,278.25,34085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262203574180604,1.0,0.0,0.0,3.7134172916412354,3.713441610336304,9.201122566082632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10380.5419921875,0.0,1590.2991943359375,1895.4371337890625,0.0,3646.44873046875,0.9168325662612916,1.0,0.0,3.0,1.0,0.0
17937000,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9168086051940918,0.5067881941795349,0.457852840423584,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.7479093670845032,0.626359224319458,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9472684264183044,0.5534874796867371,0.3876446485519409,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8813843727111816,0.4527719616889953,0.4310567677021026,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7241423726081848,0.2451725304126739,1.1187222003936768,284.9129333496094,284.95001220703125,304.5455322265625,294.0510559082031,299.54248046875,297.3345642089844,284.9152526855469,1.0,0.6735273003578186,0.4022701680660248,0.4022701680660248,1.0,1.0,-3.628969669342041,1.109533190727234,2.5194363594055176,0.2836683690547943,0.8855976462364197,0.8855976462364197,0.0,190.4190826416016,229.0,67718.859375,0.0,3905.371337890625,1.0,278.283203125,282.71240234375,297.0868225097656,301.5110778808594,293.1499938964844,293.1499938964844,278.54998779296875,37443.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302213788032532,1.0,0.0,0.0,3.649665355682373,3.6496896743774414,8.887904527909996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9557.30078125,0.0,1543.592041015625,1895.4371337890625,0.0,3683.169921875,0.906168818473816,1.0,0.0,3.0,1.0,0.0
17937060,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9082028865814208,0.506392776966095,0.4574663639068603,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7469928860664368,0.6417728066444397,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9396989345550536,0.5552191734313965,0.3888475596904754,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8743749260902405,0.4530510604381561,0.4313955008983612,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7188852429389954,0.2452753037214279,1.1199278831481934,285.0085754394531,284.95001220703125,304.5560913085937,294.05889892578125,299.5336303710937,297.322021484375,285.01837158203125,1.0,0.6795639395713806,0.4013920724391937,0.4013920724391937,1.0,1.0,-3.650347232818604,1.1143158674240112,2.5360312461853027,0.2837526798248291,0.9478177428245544,0.9478177428245544,0.0,196.6699981689453,229.0,67314.0234375,0.0,3999.97119140625,1.0,278.468017578125,282.825439453125,297.0342102050781,301.2445373535156,293.1499938964844,293.1499938964844,278.54998779296875,34820.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246393442153932,1.0,0.0,0.0,3.6689953804016113,3.6690194606781006,8.982301551441196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9767.4638671875,0.0,1545.531982421875,1895.4371337890625,0.0,3631.91015625,0.910765528678894,1.0,0.0,3.0,1.0,0.0
