time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9005846381187439,0.5065304636955261,0.4576076865196228,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.7458544969558716,0.6575468182563782,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9323574900627136,0.5574019551277161,0.3903926610946655,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8677194118499756,0.4536864459514618,0.4320674538612366,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.713665783405304,0.245563119649887,1.1218892335891724,285.0528564453125,284.95001220703125,304.5666809082031,294.0668029785156,299.5265197753906,297.3121643066406,285.05133056640625,1.0,0.6861233711242676,0.4005139470100403,0.4005139470100403,1.0,1.0,-3.674515008926392,1.119913101196289,2.5546019077301025,0.2840182781219482,1.0,1.0,0.0,203.3145294189453,232.0,67744.625,0.0,4105.517578125,1.0,278.5516052246094,282.8604736328125,297.0495910644531,301.3443908691406,293.1499938964844,293.1499938964844,278.25,31983.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227988123893738,1.0,0.0,0.0,3.760597705841065,3.760622024536133,9.436415098207362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10684.0927734375,0.0,1628.7677001953125,1895.4371337890625,0.0,3614.96484375,0.9289042353630066,1.0,0.0,3.0,1.0,0.0
17937180,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8950662612915039,0.5061898827552795,0.4577191472053528,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.7439524531364441,0.6695768237113953,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9272038340568542,0.559185266494751,0.3919159770011902,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8629443645477295,0.4540616273880005,0.4327403306961059,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7097052335739136,0.2456913888454437,1.123709797859192,284.9497985839844,284.95001220703125,304.5772705078125,294.07476806640625,299.515380859375,297.2972412109375,284.9382629394531,1.0,0.6909942626953125,0.3996358513832092,0.3996358513832092,1.0,1.0,-3.6939775943756095,1.1238479614257812,2.570129632949829,0.2840059995651245,0.9597104787826538,0.9597104787826538,0.0,208.5482788085937,232.0,69190.015625,0.0,4190.69384765625,1.0,278.35919189453125,282.7303466796875,297.1228942871094,301.6936340332031,293.1499938964844,293.1499938964844,278.25,33444.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309872984886168,1.0,0.0,0.0,3.812890768051148,3.812916040420532,9.700677310320316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10614.453125,0.0,1702.0828857421875,1895.4371337890625,0.0,3690.187255859375,0.93924218416214,1.0,0.0,3.0,1.0,0.0
17937240,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.88973468542099,0.5051842927932739,0.4571986794471741,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7413064241409302,0.6805582642555237,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9223613739013672,0.5603967308998108,0.3930212259292602,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8584907054901123,0.4539786577224731,0.4329932034015655,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7057989835739136,0.2455240786075592,1.1242656707763672,284.90313720703125,284.95001220703125,304.5878295898437,294.0827941894531,299.50018310546875,297.27685546875,284.9047546386719,1.0,0.6951689124107361,0.3987577259540558,0.3987577259540558,1.0,1.0,-3.7088775634765625,1.1262072324752808,2.582670211791992,0.2833064198493957,0.9150201678276062,0.9150201678276062,0.0,213.2529754638672,235.0,69434.0859375,0.0,4260.9013671875,1.0,278.281005859375,282.68621826171875,297.12518310546875,301.6576232910156,293.1499938964844,293.1499938964844,278.1499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354372024536132,1.0,0.0,0.0,3.767566204071045,3.7675914764404297,9.471419275541848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.0205078125,0.0,1674.2763671875,1895.4371337890625,0.0,3730.8759765625,0.9318342208862304,1.0,0.0,3.0,1.0,0.0
17937300,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.884984016418457,0.5044164061546326,0.4565524160861969,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7386928796768188,0.6903061866760254,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9182145595550536,0.5617950558662415,0.3940333425998688,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8545750975608826,0.4539794623851776,0.4330973625183105,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7022556662559509,0.2453703731298446,1.1242129802703855,284.897705078125,284.95001220703125,304.5984191894531,294.0909118652344,299.4877014160156,297.2607116699219,284.8957214355469,1.0,0.6987472772598267,0.3978796303272247,0.3978796303272247,1.0,1.0,-3.721112966537476,1.1276427507400513,2.593470335006714,0.282200425863266,0.896872878074646,0.896872878074646,0.0,217.43460083007807,235.0,69806.9453125,0.0,4320.97998046875,1.0,278.20123291015625,282.6668395996094,297.1220703125,301.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,37323.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379152059555054,1.0,0.0,0.0,3.743277788162232,3.743302822113037,9.349693641524935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10540.099609375,0.0,1649.5986328125,1895.4371337890625,0.0,3753.470947265625,0.9265334606170654,1.0,0.0,3.0,1.0,0.0
17937360,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8806998133659363,0.5037569403648376,0.4560309946537018,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.7361152172088623,0.6975866556167603,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9145949482917786,0.5632771253585815,0.3951187431812286,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8510520458221436,0.4540262818336487,0.4332437813282013,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6990005970001221,0.2452321648597717,1.1241681575775146,284.9114685058594,284.95001220703125,304.6089782714844,294.0990600585937,299.47711181640625,297.2483215332031,284.9138488769531,1.0,0.7017995119094849,0.3969204425811767,0.3969204425811767,1.0,1.0,-3.730684757232666,1.127915620803833,2.602769136428833,0.2806414365768432,0.8894544839859009,0.8894544839859009,0.0,221.2993011474609,238.0,69749.71875,0.0,4372.01953125,1.0,278.1728820800781,282.6782531738281,297.1119384765625,301.64501953125,293.1499938964844,293.1499938964844,278.45001220703125,37987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383030533790588,1.0,0.0,0.0,3.696679592132568,3.696704387664795,9.118363664128992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9818.5498046875,0.0,1600.7845458984375,1895.4371337890625,0.0,3757.003173828125,0.9171161651611328,1.0,0.0,3.0,1.0,0.0
17937420,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8754400610923767,0.5034144520759583,0.4557236433029175,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9949142932891846,0.7343082427978516,0.6964988708496094,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9098548293113708,0.5650295615196228,0.3963476419448852,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8466073870658875,0.4542648494243622,0.4335337281227112,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6948865056037903,0.2452001869678497,1.1245659589767456,285.0018920898437,284.95001220703125,304.6195068359375,294.1072692871094,299.470458984375,297.24249267578125,285.0105895996094,1.0,0.7040032148361206,0.3959612548351288,0.3959612548351288,1.0,1.0,-3.731333017349243,1.1251436471939087,2.606189250946045,0.2780222296714782,0.9469172954559326,0.9469172954559326,0.0,225.86721801757807,238.0,68900.5859375,0.0,4402.939453125,1.0,278.368408203125,282.7859802246094,297.0678405761719,301.3822326660156,293.1499938964844,293.1499938964844,278.45001220703125,35447.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316571354866028,1.0,0.0,0.0,3.7049503326416016,3.704974889755249,9.159211344922368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9999.150390625,0.0,1590.96923828125,1895.4371337890625,0.0,3696.321044921875,0.919130802154541,1.0,0.0,3.0,1.0,0.0
17937480,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8720561861991882,0.50350022315979,0.4557827413082123,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9916236400604248,0.7336831092834473,0.6955581307411194,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9072343707084656,0.5671640038490295,0.3978201448917389,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8438138365745544,0.4548253118991852,0.4340653717517853,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6922436952590942,0.2453836649656295,1.125574827194214,285.03192138671875,284.95001220703125,304.63006591796875,294.11553955078125,299.4687805175781,297.2437438964844,285.0296325683594,1.0,0.7059129476547241,0.3950020968914032,0.3950020968914032,1.0,1.0,-3.733887672424317,1.1230226755142212,2.6108651161193848,0.2753519117832184,0.9941198229789734,0.9941198229789734,0.0,229.17091369628903,241.0,69072.984375,0.0,4431.15625,1.0,278.4517517089844,282.81622314453125,297.0872802734375,301.4750366210937,293.1499938964844,293.1499938964844,278.1499938964844,32751.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289341568946838,1.0,0.0,0.0,3.785921812057495,3.7859466075897217,9.56393364504038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.90234375,0.0,1664.501220703125,1895.4371337890625,0.0,3671.36767578125,0.9345991015434264,1.0,0.0,3.0,1.0,0.0
17937540,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8693579435348511,0.503075361251831,0.4557697772979736,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9890397191047668,0.7330307364463806,0.6951166391372681,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9054160714149476,0.5688704252243042,0.3992514014244079,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8416867852210999,0.4551160335540771,0.4345979690551758,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.69022536277771,0.2454443573951721,1.126697301864624,284.9208068847656,284.95001220703125,304.6405639648437,294.1238708496094,299.4652099609375,297.2423095703125,284.9104309082031,1.0,0.7076122164726257,0.3940429091453552,0.3940429091453552,1.0,1.0,-3.737059354782105,1.1210930347442627,2.615966320037842,0.272884726524353,0.9346632361412048,0.9346632361412048,0.0,231.907455444336,241.0,70245.53125,0.0,4457.49853515625,1.0,278.2591247558594,282.6861572265625,297.16021728515625,301.808349609375,293.1499938964844,293.1499938964844,278.1499938964844,34620.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359342455863952,1.0,0.0,0.0,3.817762613296509,3.8177878856658936,9.725481504574418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10785.1640625,0.0,1717.1507568359375,1895.4371337890625,0.0,3735.411865234375,0.9406687021255492,1.0,0.0,3.0,1.0,0.0
17937600,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8660290837287903,0.5020329356193542,0.4551540315151214,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9860044121742249,0.7319755554199219,0.6943697929382324,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9030300974845886,0.5700399875640869,0.4002828896045685,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.839092493057251,0.4549745917320251,0.4347412586212158,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6877695322036743,0.2452453672885894,1.1268322467803955,284.8807373046875,284.95001220703125,304.65106201171875,294.1322631835937,299.4581298828125,297.2361755371094,284.8823547363281,1.0,0.7089550495147705,0.3930837213993072,0.3930837213993072,1.0,1.0,-3.737004280090332,1.118069410324097,2.618934631347656,0.2700929641723633,0.8859418630599976,0.8859418630599976,0.0,234.80426025390625,244.0,70003.828125,0.0,4475.857421875,1.0,278.1814880371094,282.64862060546875,297.1615905761719,301.75048828125,293.1499938964844,293.1499938964844,278.45001220703125,38781.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390165209770204,1.0,0.0,0.0,3.74252986907959,3.742555141448975,9.345957892037404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9875.3427734375,0.0,1659.908447265625,1895.4371337890625,0.0,3763.498291015625,0.9259834885597228,1.0,0.0,3.0,1.0,0.0
17937660,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8631221652030945,0.5015125870704651,0.4545137882232666,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9833135008811952,0.7315167784690857,0.6937207579612732,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.901110827922821,0.5716457962989807,0.4012904167175293,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8368412256240845,0.4551026523113251,0.4348038136959076,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6855921745300293,0.2451774179935455,1.1266144514083862,284.9860534667969,284.95001220703125,304.6615295410156,294.1407165527344,299.4558410644531,297.23443603515625,284.99468994140625,1.0,0.710082471370697,0.392434298992157,0.392434298992157,1.0,1.0,-3.7364730834960938,1.1157972812652588,2.620675802230835,0.2679876685142517,0.9461155533790588,0.9461155533790588,0.0,237.31040954589844,244.0,69113.921875,0.0,4490.3935546875,1.0,278.3711242675781,282.7709655761719,297.1067199707031,301.4479064941406,293.1499938964844,293.1499938964844,278.45001220703125,35984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323515892028807,1.0,0.0,0.0,3.7317514419555664,3.731776237487793,9.292203344557493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10041.7265625,0.0,1625.91748046875,1895.4371337890625,0.0,3702.67724609375,0.9255607724189758,1.0,0.0,3.0,1.0,0.0
17937720,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.861555278301239,0.5015508532524109,0.4544232487678528,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9818075895309448,0.7317123413085938,0.6937230229377747,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9005216956138611,0.5737204551696777,0.4026516675949096,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8356984257698059,0.4556177854537964,0.4352051615715027,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6844351887702942,0.2453503608703613,1.1272320747375488,285.0191345214844,284.95001220703125,304.67193603515625,294.14923095703125,299.4574279785156,297.2377319335937,285.0181884765625,1.0,0.7112651467323303,0.3917849063873291,0.3917849063873291,1.0,1.0,-3.739223003387451,1.114685297012329,2.624537706375122,0.2662723362445831,0.9901654720306396,0.9901654720306396,0.0,239.0040740966797,247.0,69251.046875,0.0,4508.9599609375,1.0,278.45233154296875,282.80474853515625,297.1206970214844,301.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,33254.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292805194854736,1.0,0.0,0.0,3.80346417427063,3.803489208221436,9.65276967690443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10940.6064453125,0.0,1689.2967529296875,1895.4371337890625,0.0,3674.544677734375,0.9391279220581056,1.0,0.0,3.0,1.0,0.0
17937780,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8601563572883606,0.5011451840400696,0.4543557167053222,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9804803133010864,0.7315558791160583,0.6938453912734985,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9000951647758484,0.5754047632217407,0.404021680355072,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8347300291061401,0.4559019207954407,0.435668408870697,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6834666132926941,0.2454181909561157,1.128131866455078,284.9135437011719,284.95001220703125,304.6823425292969,294.1578063964844,299.4566955566406,297.2377624511719,284.903564453125,1.0,0.7124548554420471,0.3911354839801788,0.3911354839801788,1.0,1.0,-3.742582321166992,1.113764762878418,2.628817558288574,0.2647592723369598,0.9313635230064392,0.9313635230064392,0.0,240.5996551513672,247.0,70374.1875,0.0,4528.62890625,1.0,278.2584228515625,282.6785888671875,297.19140625,301.8508605957031,293.1499938964844,293.1499938964844,278.1499938964844,35034.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358552098274232,1.0,0.0,0.0,3.830018997192383,3.830044507980346,9.788026318346963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10809.55859375,0.0,1735.24072265625,1895.4371337890625,0.0,3734.690673828125,0.9436676502227784,1.0,0.0,3.0,1.0,0.0
17937840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8578312397003174,0.5001436471939087,0.4537353813648224,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9782922267913818,0.7307963371276855,0.6934318542480469,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8987317085266113,0.5765606760978699,0.4050154685974121,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8330109715461731,0.4557704031467438,0.4357802271842956,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6818046569824219,0.2452338933944702,1.1281607151031494,284.8783264160156,284.95001220703125,304.69268798828125,294.1664123535156,299.4521484375,297.2326965332031,284.88018798828125,1.0,0.713442862033844,0.3904860913753509,0.3904860913753509,1.0,1.0,-3.7427122592926025,1.1117589473724363,2.630953311920166,0.262932687997818,0.884312093257904,0.884312093257904,0.0,242.68698120117188,250.0,70100.53125,0.0,4542.35107421875,1.0,278.1813049316406,282.6454162597656,297.192626953125,301.78912353515625,293.1499938964844,293.1499938964844,278.45001220703125,39130.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385946989059448,1.0,0.0,0.0,3.7495906352996826,3.749616146087648,9.3812559498474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.462890625,0.0,1670.881591796875,1895.4371337890625,0.0,3759.658935546875,0.9276891350746156,1.0,0.0,3.0,1.0,0.0
17937900,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.855660080909729,0.4996701776981354,0.4531135857105255,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9761943221092224,0.7305161952972412,0.6929799914360046,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.897515594959259,0.5781740546226501,0.4060029685497284,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8313920497894287,0.4559191465377807,0.4358347952365875,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6802080869674683,0.245185911655426,1.1279126405715942,284.9864807128906,284.95001220703125,304.7030029296875,294.1750793457031,299.4504699707031,297.2317199707031,284.9950866699219,1.0,0.7143257260322571,0.3898366689682007,0.3898366689682007,1.0,1.0,-3.742370367050171,1.1096025705337524,2.632767677307129,0.2608881294727325,0.9462632536888124,0.9462632536888124,0.0,244.6175537109375,250.0,69208.65625,0.0,4553.7548828125,1.0,278.3713684082031,282.7701721191406,297.1386108398437,301.4857482910156,293.1499938964844,293.1499938964844,278.45001220703125,36098.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317073225975036,1.0,0.0,0.0,3.73779296875,3.7378180027008057,9.322315008830628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10062.408203125,0.0,1633.8106689453125,1895.4371337890625,0.0,3696.78076171875,0.9270288944244384,1.0,0.0,3.0,1.0,0.0
17937960,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8545548915863037,0.4997218549251556,0.4530300199985504,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9750950932502748,0.7307907938957214,0.6930816769599915,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8973745107650757,0.5802534818649292,0.4073545932769775,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8306490778923035,0.4564381837844848,0.4362297654151916,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6794248223304749,0.2453687191009521,1.1285183429718018,285.01934814453125,284.95001220703125,304.7132873535156,294.1838073730469,299.4523620605469,297.2353820800781,285.018798828125,1.0,0.7153365015983582,0.3892079889774322,0.3892079889774322,1.0,1.0,-3.7452151775360094,1.108567714691162,2.6366474628448486,0.2592188417911529,0.9893979430198668,0.9893979430198668,0.0,245.9223175048828,253.0,69342.515625,0.0,4570.173828125,1.0,278.4532470703125,282.80419921875,297.1533508300781,301.5636291503906,293.1499938964844,293.1499938964844,278.1499938964844,33410.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285325407981871,1.0,0.0,0.0,3.8087546825408936,3.808779716491699,9.679641834736683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10962.97265625,0.0,1696.8531494140625,1895.4371337890625,0.0,3667.68310546875,0.940357506275177,1.0,0.0,3.0,1.0,0.0
17938020,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8535058498382568,0.4993481934070587,0.4529774487018585,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9740567207336426,0.7306902408599854,0.6932603120803833,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8972851037979126,0.5819622874259949,0.4087304472923279,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8299781680107117,0.4567362070083618,0.4366931915283203,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6787360310554504,0.2454510182142257,1.12942636013031,284.9149780273437,284.95001220703125,304.7234802246094,294.1925964355469,299.4520263671875,297.23590087890625,284.905029296875,1.0,0.7164064049720764,0.3885793089866638,0.3885793089866638,1.0,1.0,-3.748677015304565,1.107730746269226,2.640946388244629,0.2577497065067291,0.9318534731864928,0.9318534731864928,0.0,247.2381286621093,253.0,70463.140625,0.0,4588.4248046875,1.0,278.2583312988281,282.6786804199219,297.2249755859375,301.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35097.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935024082660675,1.0,0.0,0.0,3.834659337997437,3.83468508720398,9.811758445721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10831.4326171875,0.0,1741.3863525390625,1895.4371337890625,0.0,3727.1044921875,0.9447630643844604,1.0,0.0,3.0,1.0,0.0
17938080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8514904379844666,0.4983696341514587,0.4523738026618957,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.972045123577118,0.7299546003341675,0.6928753852844238,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8962005972862244,0.5831318497657776,0.4097306132316589,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8285088539123535,0.4566117823123932,0.4368066489696502,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6773119568824768,0.2452763170003891,1.1294714212417605,284.8800354003906,284.95001220703125,304.733642578125,294.201416015625,299.44775390625,297.2312316894531,284.8819580078125,1.0,0.7173115015029907,0.3879506289958954,0.3879506289958954,1.0,1.0,-3.74889063835144,1.105807900428772,2.643082618713379,0.2559731006622314,0.885543942451477,0.885543942451477,0.0,249.130599975586,256.0,70196.5390625,0.0,4601.16015625,1.0,278.1812438964844,282.6456604003906,297.226806640625,301.8292236328125,293.1499938964844,293.1499938964844,278.45001220703125,39125.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377004504203796,1.0,0.0,0.0,3.754429340362549,3.7544548511505127,9.405484320268442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9912.3984375,0.0,1676.540771484375,1895.4371337890625,0.0,3751.514892578125,0.9288204908370972,1.0,0.0,3.0,1.0,0.0
17938140,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8495517373085022,0.4979089200496673,0.4517630636692047,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9700537919998168,0.7296757698059082,0.6924301385879517,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8951858282089233,0.5847579836845398,0.4107231795787811,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8270707130432129,0.4567625224590301,0.4368602931499481,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6758915781974792,0.245233342051506,1.1292314529418943,284.9879150390625,284.95001220703125,304.7437744140625,294.2102966308594,299.4462585449219,297.23046875,284.9965209960937,1.0,0.7181351780891418,0.3873219490051269,0.3873219490051269,1.0,1.0,-3.748584747314453,1.1037195920944214,2.644865036010742,0.2539727985858917,0.947790503501892,0.947790503501892,0.0,250.93023681640625,256.0,69301.59375,0.0,4611.841796875,1.0,278.37158203125,282.7701416015625,297.17340087890625,301.52655029296875,293.1499938964844,293.1499938964844,278.45001220703125,36093.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307931661605836,1.0,0.0,0.0,3.74306583404541,3.743090867996216,9.348635785499936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10083.5810546875,0.0,1639.9139404296875,1895.4371337890625,0.0,3688.40966796875,0.9282026886940002,1.0,0.0,3.0,1.0,0.0
17938200,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8486059904098511,0.4979862868785858,0.4516972303390503,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.969051480293274,0.7299566268920898,0.692535400390625,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8951864838600159,0.5868664383888245,0.4120897948741913,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8264531493186951,0.4572930037975311,0.437260091304779,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6752305030822754,0.2454255372285843,1.129855394363403,285.0215759277344,284.95001220703125,304.7538146972656,294.21923828125,299.4482727050781,297.2344665527344,285.0206604003906,1.0,0.7191055417060852,0.3866932988166809,0.3866932988166809,1.0,1.0,-3.751500844955444,1.1026982069015503,2.6488025188446045,0.2522808909416199,0.992915153503418,0.992915153503418,0.0,252.1347045898437,259.0,69428.7734375,0.0,4627.8896484375,1.0,278.452392578125,282.8044738769531,297.1889343261719,301.6053771972656,293.1499938964844,293.1499938964844,278.1499938964844,33322.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276059865951538,1.0,0.0,0.0,3.8138411045074463,3.813866376876831,9.705512411528616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10987.859375,0.0,1702.2718505859375,1895.4371337890625,0.0,3659.177978515625,0.941531240940094,1.0,0.0,3.0,1.0,0.0
17938260,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8476606011390686,0.4976102411746979,0.4516477584838867,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9680535197257996,0.7298285365104675,0.6926972270011902,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.895179271697998,0.5885719060897827,0.4134695827960968,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8258591890335083,0.4575830996036529,0.4377204477787018,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6746195554733276,0.245505690574646,1.130764365196228,284.9158630371094,284.95001220703125,304.7637939453125,294.22821044921875,299.4478454589844,297.2350158691406,284.9059143066406,1.0,0.7201441526412964,0.3860674798488617,0.3860674798488617,1.0,1.0,-3.754948854446411,1.1018495559692385,2.653099298477173,0.2507881820201874,0.9348387718200684,0.9348387718200684,0.0,253.39686584472656,259.0,70567.4453125,0.0,4645.8359375,1.0,278.2579345703125,282.6779479980469,297.2605895996094,301.9328308105469,293.1499938964844,293.1499938964844,278.1499938964844,35035.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340894818305968,1.0,0.0,0.0,3.840619564056397,3.84064531326294,9.842283361649606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10855.732421875,0.0,1748.1663818359375,1895.4371337890625,0.0,3718.567626953125,0.9460914134979248,1.0,0.0,3.0,1.0,0.0
17938320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8457614183425903,0.4966301321983337,0.4510422945022583,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.966035783290863,0.7290610671043396,0.6922842264175415,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8941733837127686,0.5897313952445984,0.4144641458988189,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8244640827178955,0.4574472904205322,0.4378241300582886,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6732748746871948,0.2453251779079437,1.1307878494262695,284.8799133300781,284.95001220703125,304.773681640625,294.2372436523437,299.4434814453125,297.2303771972656,284.8817443847656,1.0,0.7210215330123901,0.3854416608810425,0.3854416608810425,1.0,1.0,-3.755082130432129,1.0998997688293457,2.655182361602783,0.2489837408065796,0.8880129456520081,0.8880129456520081,0.0,255.2599639892578,262.0,70314.5078125,0.0,4658.177734375,1.0,278.1810913085937,282.6439819335937,297.2626342773437,301.8723449707031,293.1499938964844,293.1499938964844,278.45001220703125,39027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367659091949464,1.0,0.0,0.0,3.762244701385498,3.762270450592041,9.444682973480668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9935.685546875,0.0,1685.0140380859375,1895.4371337890625,0.0,3742.9970703125,0.9305564165115356,1.0,0.0,3.0,1.0,0.0
17938380,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.843919575214386,0.4961639940738678,0.4504275321960449,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9640236496925354,0.7287452220916748,0.6918058395385742,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8932186961174011,0.5913497805595398,0.4154495000839233,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8230814933776855,0.4575844705104828,0.4378652572631836,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6719179153442383,0.245273470878601,1.1305123567581177,284.9874572753906,284.95001220703125,304.78350830078125,294.2463073730469,299.4418640136719,297.2296142578125,284.9960632324219,1.0,0.7218199372291565,0.3848158419132232,0.3848158419132232,1.0,1.0,-3.75466513633728,1.0977753400802612,2.656889677047729,0.2469518780708313,0.9498296976089478,0.9498296976089478,0.0,257.0429992675781,262.0,69407.734375,0.0,4668.44775390625,1.0,278.3719177246094,282.76837158203125,297.2095642089844,301.56988525390625,293.1499938964844,293.1499938964844,278.45001220703125,36088.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298800826072692,1.0,0.0,0.0,3.750592231750488,3.750617265701294,9.386268402522546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10106.8994140625,0.0,1648.672119140625,1895.4371337890625,0.0,3680.041748046875,0.9298670291900636,1.0,0.0,3.0,1.0,0.0
17938440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8430290818214417,0.4962444007396698,0.4503602683544159,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9630141854286194,0.7289965152740479,0.6918798089027405,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8932505249977112,0.5934621691703796,0.4168150424957275,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8224948048591614,0.458107978105545,0.4382552206516266,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6712906956672668,0.2454598248004913,1.131102204322815,285.0216369628906,284.95001220703125,304.79327392578125,294.25543212890625,299.4437866210937,297.233642578125,285.020263671875,1.0,0.7227681279182434,0.3841900527477264,0.3841900527477264,1.0,1.0,-3.7574872970581055,1.096718192100525,2.66076922416687,0.2452218532562255,0.9954036474227904,0.9954036474227904,0.0,258.23297119140625,265.0,69532.6171875,0.0,4684.20068359375,1.0,278.4525451660156,282.8026733398437,297.2251281738281,301.6488952636719,293.1499938964844,293.1499938964844,278.1499938964844,33326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266932010650636,1.0,0.0,0.0,3.821754932403565,3.821780204772949,9.745832585394965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11015.9345703125,0.0,1711.840087890625,1895.4371337890625,0.0,3650.794189453125,0.9431045651435852,1.0,0.0,3.0,1.0,0.0
17938500,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8421382904052734,0.495869368314743,0.4503121376037597,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.962009072303772,0.7288355231285095,0.6920120120048523,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8932725787162781,0.5951619744300842,0.4181940257549286,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.821930468082428,0.4583885371685028,0.4387075304985046,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6707121133804321,0.2455327212810516,1.1319806575775146,284.9156494140625,284.95001220703125,304.8029479980469,294.2645874023437,299.4432373046875,297.2342224121094,284.9056701660156,1.0,0.7237870097160339,0.3835642337799072,0.3835642337799072,1.0,1.0,-3.760854005813599,1.0958285331726074,2.6650257110595703,0.2436844855546951,0.9370412826538086,0.9370412826538086,0.0,259.48388671875,265.0,70672.6015625,0.0,4701.91748046875,1.0,278.2575988769531,282.6763610839844,297.29693603515625,301.9764709472656,293.1499938964844,293.1499938964844,278.1499938964844,35032.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331743717193604,1.0,0.0,0.0,3.847434759140015,3.8474605083465576,9.877244337985758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10880.5712890625,0.0,1756.4854736328125,1895.4371337890625,0.0,3710.203125,0.9476434588432312,1.0,0.0,3.0,1.0,0.0
17938560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8403464555740356,0.4949137270450592,0.4497205317020416,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.959991216659546,0.7280579805374146,0.6915808320045471,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8923376798629761,0.5963298678398132,0.419190376996994,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8205960988998413,0.4582569003105163,0.4388093054294586,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6694377660751343,0.2453526258468628,1.1319878101348877,284.8832092285156,284.95001220703125,304.81256103515625,294.2738037109375,299.4389343261719,297.229736328125,284.8851928710937,1.0,0.7246488928794861,0.3829586207866668,0.3829586207866668,1.0,1.0,-3.760962009429932,1.0939220190048218,2.6670398712158203,0.2419032454490661,0.8935176134109497,0.8935176134109497,0.0,261.3269348144531,268.0,70464.203125,0.0,4714.07861328125,1.0,278.1802062988281,282.6459655761719,297.2991638183594,301.9141540527344,293.1499938964844,293.1499938964844,278.45001220703125,38711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358000159263612,1.0,0.0,0.0,3.7683920860290527,3.768417835235596,9.47557225572382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.0126953125,0.0,1689.865966796875,1895.4371337890625,0.0,3734.187255859375,0.932608723640442,1.0,0.0,3.0,1.0,0.0
17938620,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8385876417160034,0.494436115026474,0.4491101801395416,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9579601883888244,0.7276991605758667,0.6910770535469055,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8914307355880737,0.5979301333427429,0.4201710522174835,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8192542791366577,0.4583786129951477,0.4388448894023895,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6681365370750427,0.2452904284000396,1.1316909790039062,284.9859924316406,284.95001220703125,304.8220520019531,294.2830505371094,299.4372253417969,297.2288818359375,284.99481201171875,1.0,0.7254332304000854,0.3823529779911041,0.3823529779911041,1.0,1.0,-3.7604820728302,1.0918333530426023,2.6686487197875977,0.2399025708436966,0.951869249343872,0.951869249343872,0.0,263.105712890625,268.0,69513.390625,0.0,4724.14990234375,1.0,278.3721923828125,282.76593017578125,297.2464904785156,301.6139221191406,293.1499938964844,293.1499938964844,278.45001220703125,36105.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289385080337524,1.0,0.0,0.0,3.758356094360352,3.758381128311157,9.42516919621994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10129.6298828125,0.0,1657.909423828125,1895.4371337890625,0.0,3671.407470703125,0.9315744638442992,1.0,0.0,3.0,1.0,0.0
17938680,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8377218246459961,0.4945073127746582,0.4490333795547485,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9569178223609924,0.727908194065094,0.6911109685897827,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8914617300033569,0.6000308990478516,0.421526700258255,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8186713457107544,0.45888751745224,0.4392208755016327,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6675207018852234,0.245465487241745,1.1322332620620728,285.02001953125,284.95001220703125,304.8314514160156,294.2923583984375,299.4390869140625,297.2328491210937,285.0190734863281,1.0,0.726362943649292,0.3817473649978637,0.3817473649978637,1.0,1.0,-3.7631585597991934,1.0907797813415527,2.6723787784576416,0.2381841838359832,0.9967606663703918,0.9967606663703918,0.0,264.3040466308594,271.0,69635.9453125,0.0,4739.5986328125,1.0,278.4525756835937,282.8003234863281,297.2623596191406,301.6934814453125,293.1499938964844,293.1499938964844,278.1499938964844,33394.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925784945487976,1.0,0.0,0.0,3.828728199005127,3.828753471374512,9.78142907115398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11040.4306640625,0.0,1720.800048828125,1895.4371337890625,0.0,3642.4462890625,0.9447476863861084,1.0,0.0,3.0,1.0,0.0
17938740,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8368671536445618,0.4941366314888,0.4489831924438476,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9558935165405272,0.7277166843414307,0.6912092566490173,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8914943933486938,0.6017237901687622,0.4228995144367218,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8181199431419373,0.4591602087020874,0.439662903547287,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6669609546661377,0.24553082883358,1.133070707321167,284.9150085449219,284.95001220703125,304.8407897949219,294.3016967773437,299.4385070800781,297.2334289550781,284.9050598144531,1.0,0.7273640036582947,0.3811417520046234,0.3811417520046234,1.0,1.0,-3.766412734985352,1.0899041891098022,2.676508665084839,0.2366596162319183,0.9388426542282104,0.9388426542282104,0.0,265.5556030273437,271.0,70778.578125,0.0,4757.06591796875,1.0,278.2572631835937,282.6745300292969,297.333984375,302.0209045410156,293.1499938964844,293.1499938964844,278.1499938964844,35052.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322446584701538,1.0,0.0,0.0,3.854426860809326,3.854452848434448,9.913178473652806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.537109375,0.0,1765.2352294921875,1895.4371337890625,0.0,3701.69873046875,0.9492453932762146,1.0,0.0,3.0,1.0,0.0
17938800,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8351327776908875,0.4931686818599701,0.4483850002288818,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9538396000862122,0.7268920540809631,0.6907392144203186,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8905825018882751,0.6028623580932617,0.4238803684711456,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8168020248413086,0.459008514881134,0.4397501945495605,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6657231450080872,0.2453363090753555,1.133028268814087,284.8818664550781,284.95001220703125,304.8500061035156,294.3110656738281,299.4339599609375,297.2287902832031,284.8848876953125,1.0,0.7282068133354187,0.380536139011383,0.380536139011383,1.0,1.0,-3.7663705348968506,1.0879448652267456,2.6784255504608154,0.2348366826772689,0.8937010169029236,0.8937010169029236,0.0,267.407470703125,274.0,70554.21875,0.0,4768.8681640625,1.0,278.1808776855469,282.6446838378906,297.3359680175781,301.9576110839844,293.1499938964844,293.1499938964844,278.45001220703125,38839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348540902137756,1.0,0.0,0.0,3.772915363311768,3.772941112518311,9.498333497504064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9979.572265625,0.0,1696.228515625,1895.4371337890625,0.0,3725.552001953125,0.933891773223877,1.0,0.0,3.0,1.0,0.0
17938860,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8334508538246155,0.492708146572113,0.4477818608283996,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9518019556999208,0.7265161275863647,0.6902099847793579,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8897223472595215,0.6044663786888123,0.4248554706573486,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.815492570400238,0.4591304063796997,0.4397789239883423,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6644744873046875,0.2452705651521682,1.1326957941055298,284.98583984375,284.95001220703125,304.859130859375,294.3205261230469,299.4323425292969,297.2280578613281,284.99462890625,1.0,0.728974461555481,0.3799627423286438,0.3799627423286438,1.0,1.0,-3.765810251235962,1.0859200954437256,2.6798901557922363,0.2328887283802032,0.9529721140861512,0.9529721140861512,0.0,269.1771240234375,274.0,69607.6953125,0.0,4778.65625,1.0,278.3725891113281,282.7647399902344,297.2836608886719,301.6577453613281,293.1499938964844,293.1499938964844,278.45001220703125,36132.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279664158821106,1.0,0.0,0.0,3.764819383621216,3.7648446559906006,9.457614282837312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10151.958984375,0.0,1665.7279052734375,1895.4371337890625,0.0,3662.4873046875,0.9330026507377625,1.0,0.0,3.0,1.0,0.0
17938920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8326338529586792,0.4927880764007568,0.4477142989635467,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9507639408111572,0.7267019152641296,0.6902230381965637,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8897802233695984,0.6065679788589478,0.4262115657329559,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8149341344833374,0.4596375226974487,0.4401528835296631,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6638909578323364,0.2454417049884796,1.133217453956604,285.0205078125,284.95001220703125,304.8681335449219,294.3301086425781,299.4342956542969,297.2320556640625,285.01971435546875,1.0,0.7298905849456787,0.3793893456459045,0.3793893456459045,1.0,1.0,-3.768446207046509,1.0849446058273315,2.683501720428467,0.2312361747026443,0.9983257055282592,0.9983257055282592,0.0,270.3649597167969,277.0,69726.03125,0.0,4793.97607421875,1.0,278.4526062011719,282.7999572753906,297.2999267578125,301.7373352050781,293.1499938964844,293.1499938964844,278.1499938964844,33423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248006343841552,1.0,0.0,0.0,3.8339319229125977,3.8339571952819824,9.808036338654349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11064.771484375,0.0,1727.340576171875,1895.4371337890625,0.0,3633.39404296875,0.946022093296051,1.0,0.0,3.0,1.0,0.0
