time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.831825315952301,0.4924272000789642,0.4476727843284607,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9497437477111816,0.7264881134033203,0.6903005242347717,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8898365497589111,0.6082556843757629,0.4275833368301391,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8144056797027588,0.4599085450172424,0.4405936300754547,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6633622646331787,0.2455038875341415,1.1340396404266355,284.9154357910156,284.95001220703125,304.8770446777344,294.3398132324219,299.4338073730469,297.2326965332031,284.9055480957031,1.0,0.7308797240257263,0.3788159489631653,0.3788159489631653,1.0,1.0,-3.771664619445801,1.0841479301452637,2.687516689300537,0.2297812849283218,0.9405682682991028,0.9405682682991028,0.0,271.60888671875,277.0,70874.5390625,0.0,4811.357421875,1.0,278.25701904296875,282.67388916015625,297.3717956542969,302.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,35057.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931224763393402,1.0,0.0,0.0,3.8599483966827393,3.859974384307861,9.94160018308321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10929.5537109375,0.0,1772.0772705078125,1895.4371337890625,0.0,3692.3623046875,0.9505063891410828,1.0,0.0,3.0,1.0,0.0
17939040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8301593661308289,0.4914669394493103,0.4470824301242828,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9476895332336426,0.7256389856338501,0.6898085474967957,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8889663219451904,0.6093802452087402,0.4285566806793213,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8131144046783447,0.4597522616386413,0.4406778216361999,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6621772050857544,0.2453048974275589,1.1339797973632812,284.882080078125,284.95001220703125,304.8858642578125,294.349609375,299.4292907714844,297.2280578613281,284.8850402832031,1.0,0.7317109107971191,0.3782425820827484,0.3782425820827484,1.0,1.0,-3.771571636199951,1.082268238067627,2.689303398132324,0.2280368506908416,0.8953955769538879,0.8953955769538879,0.0,273.4571533203125,280.0,70658.03125,0.0,4823.00390625,1.0,278.1807861328125,282.6437683105469,297.37420654296875,302.0024719238281,293.1499938964844,293.1499938964844,278.45001220703125,38805.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933799147605896,1.0,0.0,0.0,3.779274463653565,3.7793002128601074,9.530377838018468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10001.755859375,0.0,1703.539306640625,1895.4371337890625,0.0,3715.914794921875,0.9353150129318236,1.0,0.0,3.0,1.0,0.0
17939100,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8285358548164368,0.4910096526145935,0.4464839994907379,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9456489086151124,0.7252353429794312,0.689254879951477,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8881409168243408,0.6109727025032043,0.4295225441455841,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8118231892585754,0.4598682224750519,0.4407015442848205,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6609764099121094,0.2452335655689239,1.1336249113082886,284.9859924316406,284.95001220703125,304.8945007324219,294.3594970703125,299.4275207519531,297.2273254394531,284.99481201171875,1.0,0.7324666380882263,0.3776691854000091,0.3776691854000091,1.0,1.0,-3.7709436416625977,1.0802216529846191,2.6907219886779785,0.2260726243257522,0.9546454548835754,0.9546454548835754,0.0,275.226318359375,280.0,69705.5625,0.0,4832.59765625,1.0,278.3728332519531,282.763916015625,297.3224792480469,301.7030029296875,293.1499938964844,293.1499938964844,278.45001220703125,36134.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926902949810028,1.0,0.0,0.0,3.771044969558716,3.7710702419281006,9.488918522038148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10174.98046875,0.0,1673.0897216796875,1895.4371337890625,0.0,3652.72119140625,0.9343897700309752,1.0,0.0,3.0,1.0,0.0
17939160,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8277325630187988,0.4910786747932434,0.4464084804058075,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9445865154266356,0.7253791093826294,0.689231276512146,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8881915211677551,0.6130542755126953,0.4308648705482483,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8112596869468689,0.4603610038757324,0.4410639107227325,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6604030132293701,0.2453938722610473,1.1341073513031006,285.0209045410156,284.95001220703125,304.9030456542969,294.36944580078125,299.4293212890625,297.2312316894531,285.0203552246094,1.0,0.7333678603172302,0.3771175444126129,0.3771175444126129,1.0,1.0,-3.77344822883606,1.079257607460022,2.694190740585327,0.2244536876678466,0.9993942379951476,0.9993942379951476,0.0,276.4263916015625,283.0,69826.921875,0.0,4847.66796875,1.0,278.4535827636719,282.7997436523437,297.3388061523437,301.7825927734375,293.1499938964844,293.1499938964844,278.1499938964844,33498.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237383604049684,1.0,0.0,0.0,3.8396286964416495,3.8396542072296143,9.83720610747696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11091.072265625,0.0,1734.860107421875,1895.4371337890625,0.0,3623.61767578125,0.9473204612731934,1.0,0.0,3.0,1.0,0.0
17939220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8269615769386292,0.4907350838184356,0.4463744163513183,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.943572461605072,0.7251500487327576,0.6892862915992737,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8882664442062378,0.614741325378418,0.432233065366745,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8107472658157349,0.4606339037418365,0.4415013194084167,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6599007248878479,0.2454545199871063,1.1349064111709597,284.9161376953125,284.95001220703125,304.9114074707031,294.3794860839844,299.4288330078125,297.2319641113281,284.9056091308594,1.0,0.734343945980072,0.376565933227539,0.376565933227539,1.0,1.0,-3.776612043380737,1.078501582145691,2.698110580444336,0.2230401933193206,0.9420325756072998,0.9420325756072998,0.0,277.6639099121094,283.0,70985.453125,0.0,4864.91357421875,1.0,278.25555419921875,282.672607421875,297.41131591796875,302.1122131347656,293.1499938964844,293.1499938964844,278.1499938964844,35046.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930152952671051,1.0,0.0,0.0,3.865807056427002,3.865833044052124,9.971801091523955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.634765625,0.0,1779.2239990234375,1895.4371337890625,0.0,3682.543212890625,0.9518453478813172,1.0,0.0,3.0,1.0,0.0
17939280,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8253529071807861,0.4897746741771698,0.445792943239212,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9415305256843568,0.7242696285247803,0.6887738704681396,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874350190162659,0.6158419251441956,0.4331979751586914,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8094736337661743,0.4604679048061371,0.4415826201438904,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6587664484977722,0.245248258113861,1.1348296403884888,284.8796081542969,284.95001220703125,304.91961669921875,294.3895874023437,299.4241943359375,297.2272644042969,284.88201904296875,1.0,0.7351635694503784,0.3760143220424652,0.3760143220424652,1.0,1.0,-3.7764713764190674,1.076669692993164,2.699801683425904,0.221350684762001,0.8944650888442993,0.8944650888442993,0.0,279.5081787109375,286.0,70732.484375,0.0,4876.408203125,1.0,278.1806335449219,282.6398010253906,297.4141845703125,302.0510559082031,293.1499938964844,293.1499938964844,278.45001220703125,38965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327344298362732,1.0,0.0,0.0,3.786841869354248,3.78686785697937,9.568583436703193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10020.80859375,0.0,1713.8292236328125,1895.4371337890625,0.0,3706.1796875,0.9364567399024964,1.0,0.0,3.0,1.0,0.0
17939340,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.823771059513092,0.48932546377182,0.4451959133148193,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9394930601119996,0.7238433957099915,0.6881928443908691,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8866360783576965,0.6174250841140747,0.4341504573822021,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8081865906715393,0.4605803191661834,0.4415985941886902,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6576076149940491,0.2451724559068679,1.1344448328018188,284.9871520996094,284.95001220703125,304.9276428222656,294.39971923828125,299.4223327636719,297.2265625,284.9958190917969,1.0,0.7359057664871216,0.3754626810550689,0.3754626810550689,1.0,1.0,-3.775750398635864,1.0746574401855469,2.7010929584503174,0.2194346785545349,0.956147849559784,0.956147849559784,0.0,281.2794189453125,286.0,69801.3359375,0.0,4885.74658203125,1.0,278.3730163574219,282.7640991210937,297.3625183105469,301.7493896484375,293.1499938964844,293.1499938964844,278.45001220703125,36130.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258116483688354,1.0,0.0,0.0,3.7764294147491455,3.7764546871185294,9.51603453813732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10198.3818359375,0.0,1679.43603515625,1895.4371337890625,0.0,3642.692138671875,0.9356279373168944,1.0,0.0,3.0,1.0,0.0
17939400,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8230186700820923,0.4894171953201294,0.4451403021812439,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9384649395942688,0.7239808440208435,0.6881617903709412,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8867239356040955,0.6195159554481506,0.4354978501796722,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8076527118682861,0.4610819816589355,0.4419670403003692,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6570756435394287,0.2453360855579376,1.1349308490753174,285.0216979980469,284.95001220703125,304.9354858398437,294.409912109375,299.424072265625,297.2306213378906,285.0209350585937,1.0,0.7367995381355286,0.3749110698699951,0.3749110698699951,1.0,1.0,-3.778287887573242,1.0736979246139526,2.70458984375,0.2178062349557876,1.0,1.0,0.0,282.4603881835937,289.0,69911.2109375,0.0,4900.84228515625,1.0,278.45269775390625,282.7994384765625,297.3796081542969,301.8300476074219,293.1499938964844,293.1499938964844,278.1499938964844,33477.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226464033126832,1.0,0.0,0.0,3.84468936920166,3.844714879989624,9.86315399131854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11116.2734375,0.0,1740.8653564453125,1895.4371337890625,0.0,3613.560546875,0.9484236240386964,1.0,0.0,3.0,1.0,0.0
17939460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8222728967666626,0.4890752732753753,0.4451113641262054,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9374574422836304,0.723724901676178,0.6881959438323975,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8868085145950317,0.6211859583854675,0.4368592500686645,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8071489930152893,0.461349606513977,0.4424030780792236,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6565974354743958,0.245392844080925,1.1357223987579346,284.9171142578125,284.95001220703125,304.9431457519531,294.42010498046875,299.42333984375,297.2312927246094,284.9066467285156,1.0,0.7377671599388123,0.3743655085563659,0.3743655085563659,1.0,1.0,-3.781414031982422,1.0729364156723022,2.70847749710083,0.2163952887058258,0.944281280040741,0.944281280040741,0.0,283.69903564453125,289.0,71078.875,0.0,4918.04736328125,1.0,278.25555419921875,282.6727294921875,297.45184326171875,302.158935546875,293.1499938964844,293.1499938964844,278.1499938964844,35021.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290339350700378,1.0,0.0,0.0,3.87052845954895,3.870554447174072,9.996174412663097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10978.0732421875,0.0,1784.871826171875,1895.4371337890625,0.0,3672.282958984375,0.9529126286506652,1.0,0.0,3.0,1.0,0.0
17939520,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8207005262374878,0.4881211519241333,0.4445344805717468,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9354315400123596,0.7228213548660278,0.6876611113548279,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8860042691230774,0.6222671866416931,0.4378114938735962,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8058773875236511,0.4611786603927612,0.4424800872802734,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.65550696849823,0.2451828271150589,1.1356303691864014,284.87994384765625,284.95001220703125,304.9505615234375,294.4303283691406,299.41845703125,297.2265930175781,284.8815002441406,1.0,0.7385771870613098,0.3738199472427368,0.3738199472427368,1.0,1.0,-3.7812132835388175,1.0710984468460083,2.7101147174835205,0.2147107273340225,0.8970417380332947,0.8970417380332947,0.0,285.5460510253906,292.0,70843.9140625,0.0,4929.39501953125,1.0,278.1805725097656,282.638427734375,297.4548034667969,302.0991516113281,293.1499938964844,293.1499938964844,278.1499938964844,38831.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315948486328124,1.0,0.0,0.0,3.795721530914306,3.7957472801208496,9.613509064365644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10706.2802734375,0.0,1723.444091796875,1895.4371337890625,0.0,3695.7509765625,0.9381709098815918,1.0,0.0,3.0,1.0,0.0
17939580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8191028237342834,0.4875155985355377,0.4439113438129425,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.933355748653412,0.7222105860710144,0.6870260834693909,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8851810097694397,0.6236785650253296,0.4387285113334656,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8045480847358704,0.4611808955669403,0.4424711167812347,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6543562412261963,0.2450436055660247,1.1351783275604248,284.9110412597656,284.95001220703125,304.9577941894531,294.4405822753906,299.4154663085937,297.22467041015625,284.9120788574219,1.0,0.7392988801002502,0.3732743859291076,0.3732743859291076,1.0,1.0,-3.7802445888519287,1.0690195560455322,2.711225271224976,0.2128063887357711,0.9005264043807983,0.9005264043807983,0.0,287.3562927246094,292.0,70711.1796875,0.0,4938.25439453125,1.0,278.16943359375,282.6674499511719,297.4420166015625,302.0361328125,293.1499938964844,293.1499938964844,278.1499938964844,38023.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304861426353456,1.0,0.0,0.0,3.755494594573975,3.75551986694336,9.410821917299472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10661.8203125,0.0,1669.3138427734375,1895.4371337890625,0.0,3685.596435546875,0.9304145574569702,1.0,0.0,3.0,1.0,0.0
17939640,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8178658485412598,0.4871003627777099,0.4435169398784637,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9317176938056946,0.7217859029769897,0.6866058111190796,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8847428560256958,0.625262975692749,0.4398097395896911,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8035493493080139,0.4613100588321686,0.4425946474075317,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6534637212753296,0.244977056980133,1.1350079774856567,284.9268798828125,284.95001220703125,304.9647827148437,294.4508056640625,299.4137268066406,297.22442626953125,284.92803955078125,1.0,0.7400519251823425,0.3727288246154785,0.3727288246154785,1.0,1.0,-3.780506134033203,1.0673351287841797,2.7131710052490234,0.2110237181186676,0.9006118774414062,0.9006118774414062,0.0,288.892333984375,295.0,70556.625,0.0,4948.96826171875,1.0,278.16766357421875,282.6830139160156,297.4415588378906,302.01202392578125,293.1499938964844,293.1499938964844,278.1499938964844,37576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290125370025636,1.0,0.0,0.0,3.73219895362854,3.7322239875793457,9.294432175011024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.08203125,0.0,1638.6160888671875,1895.4371337890625,0.0,3672.0869140625,0.9245824813842772,1.0,0.0,3.0,1.0,0.0
17939700,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.81682288646698,0.48678058385849,0.4432480931282043,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9303241968154908,0.7214673161506653,0.6863193511962891,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.884508490562439,0.6269330382347107,0.4409786164760589,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8027408719062805,0.4615192413330078,0.4428109526634216,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6527289748191833,0.2449638694524765,1.1350913047790527,284.9424743652344,284.95001220703125,304.9715270996094,294.4610290527344,299.4125671386719,297.2250671386719,284.9429931640625,1.0,0.7408459186553955,0.3721832633018493,0.3721832633018493,1.0,1.0,-3.781603574752808,1.065916895866394,2.715686559677124,0.209337368607521,0.9064371585845948,0.9064371585845948,0.0,290.2932434082031,295.0,70503.359375,0.0,4961.279296875,1.0,278.1676940917969,282.697509765625,297.44927978515625,302.0074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36882.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276689291000366,1.0,0.0,0.0,3.7191028594970703,3.719127655029297,9.229319175574346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10632.9638671875,0.0,1618.146484375,1895.4371337890625,0.0,3659.756103515625,0.9215379357337952,1.0,0.0,3.0,1.0,0.0
17939760,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8158268332481384,0.4864630699157715,0.4430145919322967,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9289976358413696,0.7211607098579407,0.6860811710357666,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8843215703964233,0.6286004781723022,0.4421699643135071,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8019902110099792,0.4617476165294647,0.4430699348449707,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6520517468452454,0.2449715435504913,1.1353330612182615,284.9486694335937,284.95001220703125,304.97802734375,294.47119140625,299.4115905761719,297.2257385253906,284.94903564453125,1.0,0.7416759133338928,0.3716718554496765,0.3716718554496765,1.0,1.0,-3.783071517944336,1.0647187232971191,2.718352794647217,0.2078024893999099,0.9095569252967834,0.9095569252967834,0.0,291.6779479980469,298.0,70490.7734375,0.0,4974.58740234375,1.0,278.1676940917969,282.7030944824219,297.4607849121094,302.015625,293.1499938964844,293.1499938964844,278.1499938964844,36495.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267049431800842,1.0,0.0,0.0,3.714168548583984,3.714193344116211,9.204845810018014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.0537109375,0.0,1609.5078125,1895.4371337890625,0.0,3650.90234375,0.9200904369354248,1.0,0.0,3.0,1.0,0.0
17939820,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.814805269241333,0.4861239492893219,0.442770779132843,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9276449680328368,0.7208295464515686,0.6858340501785278,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8841037750244141,0.6302322745323181,0.4433467090129852,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8012245893478394,0.4619680345058441,0.4433318376541137,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6513711810112,0.2449797838926315,1.1356157064437866,284.9520568847656,284.95001220703125,304.9842834472656,294.4813537597656,299.4103698730469,297.2261962890625,284.9522705078125,1.0,0.7425209879875183,0.3711604475975036,0.3711604475975036,1.0,1.0,-3.7845520973205566,1.063529372215271,2.721022844314575,0.206279918551445,0.9122480154037476,0.9122480154037476,0.0,293.0973205566406,298.0,70503.203125,0.0,4988.16552734375,1.0,278.1676940917969,282.7059326171875,297.4728698730469,302.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36236.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260058999061584,1.0,0.0,0.0,3.7127914428710938,3.712815999984741,9.198020620715396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10640.8154296875,0.0,1605.95751953125,1895.4371337890625,0.0,3644.477783203125,0.9195730686187744,1.0,0.0,3.0,1.0,0.0
17939880,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8137549757957458,0.4857674837112427,0.4425141215324402,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9262599349021912,0.7204693555831909,0.6855670213699341,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8838459253311157,0.6318100690841675,0.4444965422153473,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.800437867641449,0.4621776640415191,0.4435881972312927,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6506788730621338,0.2449835687875747,1.1358989477157593,284.95379638671875,284.95001220703125,304.9902648925781,294.4914855957031,299.40887451171875,297.226318359375,284.953857421875,1.0,0.7433692216873169,0.3706490397453308,0.3706490397453308,1.0,1.0,-3.785955190658569,1.0623130798339844,2.723642110824585,0.2047505229711532,0.9143839478492736,0.9143839478492736,0.0,294.5485534667969,301.0,70526.0859375,0.0,5001.72998046875,1.0,278.1676940917969,282.7072448730469,297.48486328125,302.04083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36058.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254578948020936,1.0,0.0,0.0,3.713119983673096,3.713144540786743,9.19964861623157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.779296875,0.0,1604.9761962890625,1895.4371337890625,0.0,3639.439453125,0.9194976091384888,1.0,0.0,3.0,1.0,0.0
17939940,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8126620054244995,0.4853880107402801,0.4422379732131958,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9248223900794984,0.7200666666030884,0.6852638125419617,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8835241794586182,0.6333179473876953,0.4455995857715606,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7996159791946411,0.4623696208000183,0.4438315331935882,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6499627828598022,0.2449774146080017,1.136158108711243,284.95391845703125,284.95001220703125,304.9959411621094,294.50152587890625,299.4069519042969,297.2260437011719,284.95391845703125,1.0,0.7442141175270081,0.3701376318931579,0.3701376318931579,1.0,1.0,-3.787190437316896,1.061040997505188,2.726149320602417,0.2032045274972915,0.9157680869102478,0.9157680869102478,0.0,296.0418701171875,301.0,70556.2421875,0.0,5015.0771484375,1.0,278.1676940917969,282.7071533203125,297.4963684082031,302.0545959472656,293.1499938964844,293.1499938964844,278.1499938964844,35970.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250696301460266,1.0,0.0,0.0,3.7148609161376953,3.714885711669922,9.20827801564883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10655.3310546875,0.0,1606.3104248046875,1895.4371337890625,0.0,3635.868408203125,0.9198120832443236,1.0,0.0,3.0,1.0,0.0
17940000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8115493059158325,0.4849986135959625,0.4419521689414978,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9233665466308594,0.7196435928344727,0.6849400401115417,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8831756711006165,0.6347985863685608,0.4466792047023773,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7987807393074036,0.4625519216060638,0.4440661966800689,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6492380499839783,0.2449647933244705,1.1363933086395264,284.95367431640625,284.95001220703125,305.0013122558594,294.5115051269531,299.4048156738281,297.2256164550781,284.9536437988281,1.0,0.7450532913208008,0.3696262538433075,0.3696262538433075,1.0,1.0,-3.788321971893311,1.0597341060638428,2.728587865829468,0.2016463577747345,0.9168585538864136,0.9168585538864136,0.0,297.55291748046875,304.0,70586.5078125,0.0,5028.23876953125,1.0,278.1676940917969,282.706787109375,297.50750732421875,302.06805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35914.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247369766235352,1.0,0.0,0.0,3.716788291931152,3.716813087463379,9.217835099661896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10662.6767578125,0.0,1608.097900390625,1895.4371337890625,0.0,3632.80810546875,0.9202093482017516,1.0,0.0,3.0,1.0,0.0
17940060,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8104134202003479,0.4845971763134002,0.4416542053222656,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9218883514404296,0.7191935181617737,0.6845881342887878,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8827975988388062,0.6362501978874207,0.447732537984848,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7979286313056946,0.462720513343811,0.4442877173423767,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6485008597373962,0.2449422478675842,1.1365867853164673,284.9530029296875,284.95001220703125,305.00640869140625,294.5214233398437,299.40252685546875,297.2250061035156,284.9529724121094,1.0,0.7458811402320862,0.3691200911998749,0.3691200911998749,1.0,1.0,-3.789307117462158,1.0583947896957395,2.730912208557129,0.2000873237848281,0.917447030544281,0.917447030544281,0.0,299.0811462402344,304.0,70614.984375,0.0,5041.08251953125,1.0,278.1676940917969,282.70611572265625,297.51806640625,302.0809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35900.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244588613510132,1.0,0.0,0.0,3.718858480453491,3.7188832759857178,9.228106705450044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10669.556640625,0.0,1610.379150390625,1895.4371337890625,0.0,3630.249267578125,0.9206446409225464,1.0,0.0,3.0,1.0,0.0
17940120,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8092675805091858,0.4841910898685455,0.4413500726222992,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9204075932502748,0.7187252640724182,0.6842161417007446,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8824104070663452,0.6376861333847046,0.4487717747688293,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7970723509788513,0.4628795981407165,0.4444989860057831,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6477607488632202,0.2449122220277786,1.136743426322937,284.9525451660156,284.95001220703125,305.0111694335937,294.53125,299.4000549316406,297.224365234375,284.9525146484375,1.0,0.7466968297958374,0.3686139285564422,0.3686139285564422,1.0,1.0,-3.790187120437622,1.0570214986801147,2.7331655025482178,0.198516383767128,0.9179285168647766,0.9179285168647766,0.0,300.6124572753906,307.0,70640.4296875,0.0,5053.638671875,1.0,278.16766357421875,282.7056884765625,297.5281982421875,302.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,35893.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241955876350404,1.0,0.0,0.0,3.720531940460205,3.720556497573853,9.236413234248176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10675.8388671875,0.0,1612.2540283203125,1895.4371337890625,0.0,3627.826416015625,0.9210367798805236,1.0,0.0,3.0,1.0,0.0
17940180,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8081170916557312,0.4837827682495117,0.4410440027713775,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9189372658729552,0.7182504534721375,0.6838377118110657,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8820250034332275,0.6391171216964722,0.4498070180416107,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7962199449539185,0.4630352258682251,0.4447068870067596,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6470252275466919,0.2448795437812805,1.1368879079818726,284.9518737792969,284.95001220703125,305.015625,294.5409851074219,299.39752197265625,297.2237243652344,284.9518127441406,1.0,0.7475079298019409,0.3681077659130096,0.3681077659130096,1.0,1.0,-3.7910330295562735,1.0556358098983765,2.7353973388671875,0.1969403028488159,0.9181227087974548,0.9181227087974548,0.0,302.1448669433594,307.0,70663.640625,0.0,5066.107421875,1.0,278.16766357421875,282.7050476074219,297.5382080078125,302.1049499511719,293.1499938964844,293.1499938964844,278.1499938964844,35905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239434003829956,1.0,0.0,0.0,3.722250699996948,3.722275257110596,9.244948842024314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10681.7646484375,0.0,1614.3284912109375,1895.4371337890625,0.0,3625.505126953125,0.921397030353546,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8069623112678528,0.4833735823631286,0.4407359063625335,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9174774289131165,0.717765212059021,0.6834477186203003,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8816409111022949,0.6405400037765503,0.4508353769779205,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7953712940216064,0.4631856381893158,0.4449089169502258,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6462935209274292,0.2448427528142929,1.1370104551315308,284.95147705078125,284.95001220703125,305.01971435546875,294.55059814453125,299.3948669433594,297.2230529785156,284.9514465332031,1.0,0.7483103275299072,0.367601603269577,0.367601603269577,1.0,1.0,-3.791821241378784,1.0542303323745728,2.737590789794922,0.1953561455011367,0.9183388352394104,0.9183388352394104,0.0,303.6749572753906,310.0,70684.2578125,0.0,5078.392578125,1.0,278.16766357421875,282.70477294921875,297.54791259765625,302.1163024902344,293.1499938964844,293.1499938964844,278.1499938964844,35913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236913919448853,1.0,0.0,0.0,3.723538875579834,3.723563671112061,9.25134997942223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.216796875,0.0,1615.8770751953125,1895.4371337890625,0.0,3623.18505859375,0.9217007756233216,1.0,0.0,3.0,1.0,0.0
17940300,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8058042526245117,0.4829640984535217,0.4404272139072418,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.916032612323761,0.7172732949256897,0.6830508708953857,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8812611103057861,0.6419581174850464,0.4518598914146423,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7945286631584167,0.4633329808712005,0.4451076090335846,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6455680727958679,0.244803637266159,1.1371208429336548,284.9511108398437,284.95001220703125,305.0234680175781,294.5600891113281,299.3921203613281,297.222412109375,284.9510803222656,1.0,0.7491069436073303,0.3670954406261444,0.3670954406261444,1.0,1.0,-3.7925772666931152,1.052813172340393,2.7397639751434326,0.1937664747238159,0.9184404611587524,0.9184404611587524,0.0,305.20263671875,310.0,70702.7421875,0.0,5090.5712890625,1.0,278.16766357421875,282.7044982910156,297.5574951171875,302.1273803710937,293.1499938964844,293.1499938964844,278.1499938964844,35927.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234404563903807,1.0,0.0,0.0,3.724717617034912,3.72474217414856,9.257207125301649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10692.357421875,0.0,1617.3377685546875,1895.4371337890625,0.0,3620.874755859375,0.9219626784324646,1.0,0.0,3.0,1.0,0.0
17940360,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8046470880508423,0.4825558066368103,0.4401190280914306,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9146048426628112,0.7167749404907227,0.6826472878456116,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8808862566947937,0.6433709859848022,0.4528803825378418,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7936930060386658,0.4634775519371032,0.4453032314777374,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6448495388031006,0.2447627186775207,1.1372207403182983,284.950927734375,284.95001220703125,305.02685546875,294.5694580078125,299.38983154296875,297.2218017578125,284.950927734375,1.0,0.7498976588249207,0.366681843996048,0.366681843996048,1.0,1.0,-3.793304443359375,1.0516706705093384,2.741633653640747,0.1924562156200409,0.9186388254165648,0.9186388254165648,0.0,306.7269287109375,313.0,70722.78125,0.0,5102.6435546875,1.0,278.1676330566406,282.7044372558594,297.56689453125,302.1382751464844,293.1499938964844,293.1499938964844,278.1499938964844,35933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231916666030884,1.0,0.0,0.0,3.725803852081299,3.725828647613525,9.262607250093424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10697.6474609375,0.0,1618.64453125,1895.4371337890625,0.0,3618.58349609375,0.922211766242981,1.0,0.0,3.0,1.0,0.0
17940420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8034981489181519,0.4821482002735138,0.4398113191127777,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.913195013999939,0.7162709832191467,0.6822380423545837,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8805163502693176,0.6447796821594238,0.4538976848125458,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.792864203453064,0.4636198580265045,0.4454964101314544,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6441381573677063,0.2447204887866974,1.1373136043548584,284.9508361816406,284.95001220703125,305.0298767089844,294.57867431640625,299.38751220703125,297.22119140625,284.9508361816406,1.0,0.7506839036941528,0.3662682175636291,0.3662682175636291,1.0,1.0,-3.794009923934937,1.0505374670028689,2.7434725761413574,0.1911588311195373,0.9188386797904968,0.9188386797904968,0.0,308.2486572265625,313.0,70742.34375,0.0,5114.638671875,1.0,278.1676330566406,282.70440673828125,297.5761413574219,302.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,35938.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229471683502196,1.0,0.0,0.0,3.726842164993286,3.7268669605255127,9.26777090626274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10702.876953125,0.0,1619.883544921875,1895.4371337890625,0.0,3616.331787109375,0.922447681427002,1.0,0.0,3.0,1.0,0.0
17940480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8023594617843628,0.4817422330379486,0.4395048916339874,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9118028283119202,0.7157551050186157,0.6818174123764038,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8801497220993042,0.6461771130561829,0.4549073278903961,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7920418977737427,0.4637569785118103,0.4456845819950104,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6434338092803955,0.244675874710083,1.1373941898345947,284.9507751464844,284.95001220703125,305.03253173828125,294.5877685546875,299.3850402832031,297.2206420898437,284.9507751464844,1.0,0.7514620423316956,0.3658546209335327,0.3658546209335327,1.0,1.0,-3.7946739196777344,1.049391269683838,2.7452826499938965,0.1898547410964965,0.9190113544464112,0.9190113544464112,0.0,309.7647705078125,316.0,70760.09375,0.0,5126.47607421875,1.0,278.1676330566406,282.7044677734375,297.58514404296875,302.15936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226956963539124,1.0,0.0,0.0,3.727738618850708,3.727763414382935,9.272229704038182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10707.7890625,0.0,1620.94970703125,1895.4371337890625,0.0,3614.01513671875,0.9226514101028442,1.0,0.0,3.0,1.0,0.0
17940540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8012266755104065,0.4813358187675476,0.4391982555389404,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9104309678077698,0.7152395248413086,0.6813971996307373,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8797881603240967,0.647575855255127,0.4559176862239837,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7912259101867676,0.4638943374156952,0.4458730518817901,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6427361965179443,0.2446313798427581,1.137475609779358,284.95068359375,284.95001220703125,305.0347595214844,294.5966796875,299.382568359375,297.2200622558594,284.9507141113281,1.0,0.7522401809692383,0.3654410243034363,0.3654410243034363,1.0,1.0,-3.795339584350586,1.048244595527649,2.7470948696136475,0.188550129532814,0.9191878437995912,0.9191878437995912,0.0,311.2828063964844,316.0,70777.9765625,0.0,5138.33544921875,1.0,278.1676330566406,282.7044982910156,297.5941467285156,302.1697082519531,293.1499938964844,293.1499938964844,278.1499938964844,35946.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224609732627868,1.0,0.0,0.0,3.728639841079712,3.7286646366119385,9.276714081352112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10712.7216796875,0.0,1622.0216064453125,1895.4371337890625,0.0,3611.8525390625,0.9228562712669371,1.0,0.0,3.0,1.0,0.0
17940600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8001018166542053,0.48092982172966,0.4388919770717621,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9090798497200012,0.7147188186645508,0.6809720993041992,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.879430890083313,0.6489700078964233,0.4569250047206878,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7904163002967834,0.464029461145401,0.4460594058036804,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6420453786849976,0.2445859163999557,1.1375524997711182,284.9506225585937,284.95001220703125,305.03662109375,294.6054077148437,299.3799743652344,297.2195129394531,284.9506225585937,1.0,0.7530149221420288,0.3650273978710174,0.3650273978710174,1.0,1.0,-3.795988321304321,1.0470918416976929,2.748896360397339,0.1872399449348449,0.9193402528762816,0.9193402528762816,0.0,312.79913330078125,319.0,70794.71875,0.0,5150.13720703125,1.0,278.1676330566406,282.7045593261719,297.6029357910156,302.1798400878906,293.1499938964844,293.1499938964844,278.1499938964844,35950.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222303628921508,1.0,0.0,0.0,3.729471206665039,3.7294960021972656,9.280851713810988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.44921875,0.0,1623.0140380859375,1895.4371337890625,0.0,3609.72705078125,0.9230453372001648,1.0,0.0,3.0,1.0,0.0
17940660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7989840507507324,0.4805237054824829,0.4385857284069061,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9077497124671936,0.7141927480697632,0.6805421710014343,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.879077136516571,0.6503598690032959,0.4579292237758636,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7896124720573425,0.4641621708869934,0.4462435841560364,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6413608193397522,0.2445394992828369,1.1376250982284546,284.9505310058594,284.95001220703125,305.0380249023437,294.6139831542969,299.376953125,297.2189636230469,284.95050048828125,1.0,0.7537865042686462,0.3645671010017395,0.3645671010017395,1.0,1.0,-3.796619892120361,1.0457885265350342,2.750831127166748,0.1857801973819732,0.9194254279136658,0.9194254279136658,0.0,314.3145751953125,319.0,70808.7265625,0.0,5161.88671875,1.0,278.1676330566406,282.7046203613281,297.6115417480469,302.18963623046875,293.1499938964844,293.1499938964844,278.1499938964844,35955.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220012426376344,1.0,0.0,0.0,3.7301628589630127,3.7301876544952393,9.284293582823012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10721.7431640625,0.0,1623.8582763671875,1895.4371337890625,0.0,3607.615478515625,0.9232037663459778,1.0,0.0,3.0,1.0,0.0
17940720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7978736162185669,0.4801178276538849,0.4382797181606293,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9064412117004396,0.7136600613594055,0.6801059246063232,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8787263035774231,0.6517433524131775,0.4589292705059051,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7888139486312866,0.4642917811870575,0.4464248716831207,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6406823396682739,0.2444919198751449,1.1376923322677612,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.373779296875,297.21844482421875,284.9504089355469,1.0,0.7545542120933533,0.3641068041324615,0.3641068041324615,1.0,1.0,-3.797229051589966,1.0444684028625488,2.752760648727417,0.184304803609848,0.9194810390472412,0.9194810390472412,0.0,315.82867431640625,322.0,70820.9453125,0.0,5173.56396484375,1.0,278.1676330566406,282.7047119140625,297.6199035644531,302.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,35961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217708110809326,1.0,0.0,0.0,3.730717182159424,3.7307419776916495,9.287052762374516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10725.7060546875,0.0,1624.5450439453125,1895.4371337890625,0.0,3605.49169921875,0.9233319163322448,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7967701554298401,0.4797119498252868,0.4379737675189972,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9051557779312134,0.7131224870681763,0.679665207862854,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.878378689289093,0.6531226634979248,0.4599262773990631,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.78802090883255,0.4644190967082977,0.4466040432453155,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.640009880065918,0.2444436103105545,1.1377562284469604,284.9503479003906,284.95001220703125,305.03961181640625,294.6304931640625,299.3705139160156,297.2179260253906,284.9503479003906,1.0,0.7553191781044006,0.3636465072631836,0.3636465072631836,1.0,1.0,-3.797822952270508,1.0431421995162964,2.754680633544922,0.1828253269195556,0.9195244312286376,0.9195244312286376,0.0,317.3424987792969,322.0,70832.140625,0.0,5185.1962890625,1.0,278.1676330566406,282.704833984375,297.62811279296875,302.2082214355469,293.1499938964844,293.1499938964844,278.1499938964844,35967.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921545386314392,1.0,0.0,0.0,3.731196165084839,3.7312209606170654,9.289438480664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.478515625,0.0,1625.14208984375,1895.4371337890625,0.0,3603.413330078125,0.9234429597854614,1.0,0.0,3.0,1.0,0.0
