time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7956740260124207,0.4793064892292022,0.4376680850982666,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9038935899734496,0.7125767469406128,0.679216742515564,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8780328631401062,0.6544935703277588,0.4609176516532898,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7872325778007507,0.464542418718338,0.4467794895172119,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6393431425094604,0.2443940043449401,1.1378142833709717,284.95025634765625,284.95001220703125,305.03973388671875,294.638427734375,299.3670654296875,297.2174072265625,284.95025634765625,1.0,0.7560795545578003,0.363186240196228,0.363186240196228,1.0,1.0,-3.798389434814453,1.0418063402175903,2.7565832138061523,0.1813396364450454,0.9195463061332704,0.9195463061332704,0.0,318.854736328125,325.0,70841.578125,0.0,5196.73974609375,1.0,278.1676330566406,282.7050170898437,297.635986328125,302.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,35971.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213148355484008,1.0,0.0,0.0,3.73154616355896,3.7315709590911865,9.291180731452188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.921875,0.0,1625.5841064453125,1895.4371337890625,0.0,3601.287353515625,0.9235247373580932,1.0,0.0,3.0,1.0,0.0
17940900,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7945843935012817,0.4789007306098938,0.4373623430728912,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9026575684547424,0.7120290398597717,0.6787665486335754,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8776910901069641,0.655863344669342,0.4619080424308777,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7864500284194946,0.464664876461029,0.4469541311264038,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6386822462081909,0.2443441599607467,1.1378713846206665,284.9501953125,284.95001220703125,305.03936767578125,294.6461486816406,299.3636169433594,297.2169189453125,284.9501953125,1.0,0.7568386793136597,0.3627259433269501,0.3627259433269501,1.0,1.0,-3.7989501953125,1.040467381477356,2.7584826946258545,0.1798524558544159,0.9195638298988342,0.9195638298988342,0.0,320.3678894042969,325.0,70850.6484375,0.0,5208.27490234375,1.0,278.1676330566406,282.7052001953125,297.643798828125,302.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,35976.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211003184318542,1.0,0.0,0.0,3.731868505477905,3.731893301010132,9.292785989600816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.29296875,0.0,1625.9935302734375,1895.4371337890625,0.0,3599.3095703125,0.9236003160476683,1.0,0.0,3.0,1.0,0.0
17940960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7935019135475159,0.478495329618454,0.4370567798614502,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.901435375213623,0.7114759087562561,0.6783111095428467,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8773519396781921,0.6572271585464478,0.462894469499588,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.785672664642334,0.4647845029830932,0.4471261501312256,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6380270719528198,0.2442935556173324,1.1379249095916748,284.9501647949219,284.95001220703125,305.03857421875,294.65362548828125,299.3601989746094,297.2164306640625,284.9501647949219,1.0,0.7575947046279907,0.3623018860816955,0.3623018860816955,1.0,1.0,-3.799493074417114,1.0392341613769531,2.760258913040161,0.1784752309322357,0.9195951223373412,0.9195951223373412,0.0,321.88037109375,328.0,70859.625,0.0,5219.7529296875,1.0,278.1676025390625,282.7054138183594,297.6513366699219,302.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35979.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208899140357972,1.0,0.0,0.0,3.732157945632935,3.732182741165161,9.294228107137316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10739.5791015625,0.0,1626.3546142578125,1895.4371337890625,0.0,3597.368896484375,0.923667848110199,1.0,0.0,3.0,1.0,0.0
17941020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7924264073371887,0.4780897498130798,0.4367512166500091,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9002185463905334,0.7109173536300659,0.6778507232666016,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8770154714584351,0.6585859656333923,0.4638773202896118,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7849003672599792,0.4649014472961426,0.4472956657409668,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6373774409294128,0.2442422062158584,1.1379752159118652,284.9501342773437,284.95001220703125,305.03729248046875,294.6608581542969,299.3566589355469,297.2159423828125,284.9501342773437,1.0,0.7583478093147278,0.3618778586387634,0.3618778586387634,1.0,1.0,-3.800018310546875,1.0380011796951294,2.762017250061035,0.1771027743816375,0.9196129441261292,0.9196129441261292,0.0,323.39239501953125,328.0,70867.671875,0.0,5231.17919921875,1.0,278.1676025390625,282.70562744140625,297.6585998535156,302.2420349121094,293.1499938964844,293.1499938964844,278.1499938964844,35982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206848740577698,1.0,0.0,0.0,3.732391357421875,3.7324161529541016,9.295390555053018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10742.6728515625,0.0,1626.6483154296875,1895.4371337890625,0.0,3595.4775390625,0.9237223863601683,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7913579344749451,0.4776842892169952,0.4364456832408905,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8990060687065125,0.7103509306907654,0.6773829460144043,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8766802549362183,0.6599358320236206,0.4648542404174804,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7841323614120483,0.4650141596794128,0.4474613070487976,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6367329359054565,0.2441896945238113,1.138020396232605,284.9501037597656,284.95001220703125,305.0354919433594,294.6678161621094,299.3529663085937,297.2154846191406,284.9501037597656,1.0,0.7590966820716858,0.3614538013935089,0.3614538013935089,1.0,1.0,-3.800517320632935,1.0367594957351685,2.763757944107056,0.1757283508777618,0.9196004867553712,0.9196004867553712,0.0,324.9034729003906,331.0,70874.109375,0.0,5242.52099609375,1.0,278.1676025390625,282.70587158203125,297.66552734375,302.2496032714844,293.1499938964844,293.1499938964844,278.1499938964844,35986.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204773902893066,1.0,0.0,0.0,3.7325282096862793,3.732553005218506,9.29607210764516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10745.4404296875,0.0,1626.831787109375,1895.4371337890625,0.0,3593.5634765625,0.9237551689147948,1.0,0.0,3.0,1.0,0.0
17941140,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7902957201004028,0.4772784113883972,0.4361399710178375,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8978002071380615,0.7097835540771484,0.676914393901825,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876349151134491,0.6612855792045593,0.46583092212677,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7833700180053711,0.4651264250278473,0.4476265907287597,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.63609379529953,0.2441371083259582,1.1380654573440552,284.9500732421875,284.95001220703125,305.0332336425781,294.6745300292969,299.3492431640625,297.2149963378906,284.9500732421875,1.0,0.7598447799682617,0.3610297739505768,0.3610297739505768,1.0,1.0,-3.801013708114624,1.0355161428451538,2.7654974460601807,0.1743528991937637,0.919585347175598,0.919585347175598,0.0,326.41571044921875,331.0,70880.359375,0.0,5253.8662109375,1.0,278.1676025390625,282.70611572265625,297.6723937988281,302.2571105957031,293.1499938964844,293.1499938964844,278.1499938964844,35989.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202930331230164,1.0,0.0,0.0,3.732649803161621,3.732674598693848,9.296678058490216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.166015625,0.0,1626.9979248046875,1895.4371337890625,0.0,3591.86279296875,0.9237846732139589,1.0,0.0,3.0,1.0,0.0
17941200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7892402410507202,0.4768724143505096,0.4358341693878174,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8966004252433777,0.7092127203941345,0.676442563533783,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.876021146774292,0.6626315712928772,0.466805100440979,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7826130390167236,0.4652368128299713,0.4477901458740234,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6354598999023438,0.2440839856863021,1.1381083726882937,284.95001220703125,284.95001220703125,305.0304260253906,294.6809387207031,299.3453674316406,297.21453857421875,284.95001220703125,1.0,0.7605909109115601,0.3606057167053222,0.3606057167053222,1.0,1.0,-3.8014984130859375,1.034268140792847,2.767230272293091,0.1729764640331268,0.9195435047149658,0.9195435047149658,0.0,327.9280090332031,334.0,70885.4609375,0.0,5265.17919921875,1.0,278.1676025390625,282.70635986328125,297.67901611328125,302.2643737792969,293.1499938964844,293.1499938964844,278.1499938964844,35993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201200604438782,1.0,0.0,0.0,3.732715606689453,3.73274040222168,9.297005476582854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.6669921875,0.0,1627.1033935546875,1895.4371337890625,0.0,3590.26611328125,0.9238017201423644,1.0,0.0,3.0,1.0,0.0
17941260,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788191556930542,0.4764659106731415,0.4355280101299286,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8954057097434998,0.7086358070373535,0.6759650707244873,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8756951689720154,0.6639713048934937,0.4677749276161194,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7818605899810791,0.4653438329696655,0.4479506015777588,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.634830892086029,0.2440300285816192,1.1381473541259766,284.949951171875,284.95001220703125,305.027099609375,294.68707275390625,299.3413391113281,297.2140808105469,284.949951171875,1.0,0.761333703994751,0.3601928055286407,0.3601928055286407,1.0,1.0,-3.801962614059448,1.033047795295715,2.7689149379730225,0.1716335713863372,0.9194779396057128,0.9194779396057128,0.0,329.439697265625,334.0,70889.171875,0.0,5276.42822265625,1.0,278.1676025390625,282.7066345214844,297.6852111816406,302.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,35997.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199466705322266,1.0,0.0,0.0,3.732687473297119,3.7327122688293457,9.296865073338268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.8525390625,0.0,1627.1016845703125,1895.4371337890625,0.0,3588.666015625,0.9237980246543884,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7871494889259338,0.476059228181839,0.4352216422557831,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8942146301269531,0.7080499529838562,0.6754792332649231,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8753688335418701,0.6652994155883789,0.4687369465827942,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7811112999916077,0.4654452800750732,0.4481059312820434,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.634206235408783,0.2439747303724289,1.1381806135177612,284.94989013671875,284.95001220703125,305.02325439453125,294.6929016113281,299.3371276855469,297.213623046875,284.94989013671875,1.0,0.7620716691017151,0.3597798943519592,0.3597798943519592,1.0,1.0,-3.802394151687622,1.0318177938461304,2.770576238632202,0.170289933681488,0.919378101825714,0.919378101825714,0.0,330.950439453125,337.0,70890.7421875,0.0,5287.5732421875,1.0,278.1676025390625,282.7069396972656,297.69091796875,302.2772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36001.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197639226913452,1.0,0.0,0.0,3.7325189113616943,3.732543706893921,9.296025496041692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10754.6044921875,0.0,1626.9371337890625,1895.4371337890625,0.0,3586.9794921875,0.9237629175186156,1.0,0.0,3.0,1.0,0.0
17941380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7861136794090271,0.4756520390510559,0.4349149465560913,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8930299878120422,0.7074624300003052,0.67499178647995,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8750460743904114,0.6666264533996582,0.4696981310844421,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7803673148155212,0.4655458629131317,0.4482604563236236,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6335862874984741,0.2439192235469818,1.1382131576538086,284.9498291015625,284.95001220703125,305.01885986328125,294.6983947753906,299.3329162597656,297.2131652832031,284.9498291015625,1.0,0.7628084421157837,0.3593669831752777,0.3593669831752777,1.0,1.0,-3.8028199672698975,1.0305856466293335,2.772234439849853,0.1689456403255462,0.9192734956741332,0.9192734956741332,0.0,332.4621276855469,337.0,70891.9609375,0.0,5298.71044921875,1.0,278.1676025390625,282.7072448730469,297.6965637207031,302.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196050763130188,1.0,0.0,0.0,3.73232364654541,3.7323484420776367,9.295052905144984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10756.2783203125,0.0,1626.7413330078125,1895.4371337890625,0.0,3585.51318359375,0.9237218499183656,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7850844860076904,0.4752445816993713,0.4346080422401428,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8918511271476746,0.706870973110199,0.6745007634162903,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8747257590293884,0.6679487824440002,0.470656156539917,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7796281576156616,0.4656440317630768,0.4484128057956695,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.632970929145813,0.2438631653785705,1.138243317604065,284.94976806640625,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.2127380371094,284.94976806640625,1.0,0.7635429501533508,0.3589540719985962,0.3589540719985962,1.0,1.0,-3.803232192993164,1.029348373413086,2.773883819580078,0.1676007658243179,0.9191423058509828,0.9191423058509828,0.0,333.973876953125,340.0,70891.8671875,0.0,5309.80859375,1.0,278.1676025390625,282.70758056640625,297.701904296875,302.288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36009.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194578528404236,1.0,0.0,0.0,3.73205828666687,3.7320830821990967,9.293731295656472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10757.6943359375,0.0,1626.46728515625,1895.4371337890625,0.0,3584.154296875,0.9236651062965392,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7840617299079895,0.4748364388942718,0.4343006312847137,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8906775116920471,0.7062743306159973,0.674004852771759,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8744070529937744,0.6692649126052856,0.4716098308563232,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7788931727409363,0.4657388627529144,0.4485620558261871,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6323598623275757,0.2438063472509384,1.1382702589035034,284.9496765136719,284.95001220703125,305.00836181640625,294.7084350585937,299.32391357421875,297.2122802734375,284.9496765136719,1.0,0.7642744779586792,0.3585411608219147,0.3585411608219147,1.0,1.0,-3.803625345230103,1.0281044244766235,2.775520801544189,0.1662551611661911,0.9189773201942444,0.9189773201942444,0.0,335.4853820800781,340.0,70890.0,0.0,5320.8486328125,1.0,278.1676330566406,282.7079162597656,297.7068176269531,302.2939453125,293.1499938964844,293.1499938964844,278.1499938964844,36014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91931414604187,1.0,0.0,0.0,3.7316858768463135,3.73171067237854,9.291877063333231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10758.74609375,0.0,1626.07275390625,1895.4371337890625,0.0,3582.82763671875,0.9235846996307372,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830455303192139,0.4744280874729156,0.4339929521083832,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895090818405151,0.7056723237037659,0.6735038757324219,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8740896582603455,0.6705738306045532,0.4725585877895355,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781622409820557,0.4658301174640655,0.4487079679965973,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317529678344727,0.2437488436698913,1.138293981552124,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3194885253906,297.2118225097656,284.9496459960937,1.0,0.7650027275085449,0.3581814169883728,0.3581814169883728,1.0,1.0,-3.8039979934692383,1.0270187854766846,2.7769792079925537,0.1650740951299667,0.9188390970230104,0.9188390970230104,0.0,336.99664306640625,343.0,70888.3515625,0.0,5331.8251953125,1.0,278.1676330566406,282.7082824707031,297.7113647460937,302.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36017.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191758632659912,1.0,0.0,0.0,3.731279850006104,3.73130464553833,9.289855142924351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.7119140625,0.0,1625.6259765625,1895.4371337890625,0.0,3581.550537109375,0.9234961271286012,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7820357084274292,0.4740190505981445,0.433684766292572,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8883458971977234,0.7050654888153076,0.6729983687400818,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737738132476807,0.6718766689300537,0.4735031127929687,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7774354219436646,0.4659180641174316,0.4488508403301239,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6311501264572144,0.2436906993389129,1.138314962387085,284.9496154785156,284.95001220703125,304.9955749511719,294.71710205078125,299.31494140625,297.2113952636719,284.9496154785156,1.0,0.7657281160354614,0.3578216731548309,0.3578216731548309,1.0,1.0,-3.8043525218963614,1.0259368419647217,2.7784156799316406,0.1639022380113601,0.918687343597412,0.918687343597412,0.0,338.5077819824219,343.0,70885.7109375,0.0,5342.74755859375,1.0,278.1676330566406,282.70867919921875,297.715576171875,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36020.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190475344657898,1.0,0.0,0.0,3.730818510055542,3.730843305587769,9.287558100368188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10760.45703125,0.0,1625.112548828125,1895.4371337890625,0.0,3580.365966796875,0.923394739627838,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7810322642326355,0.473609447479248,0.4333760738372803,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8871877789497375,0.7044528722763062,0.6724874973297119,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734588623046875,0.6731714606285095,0.4744422733783722,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767122983932495,0.4660019874572754,0.4489900171756744,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305510997772217,0.2436317652463913,1.138332486152649,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3102111816406,297.2109375,284.9495849609375,1.0,0.7664501070976257,0.357461929321289,0.357461929321289,1.0,1.0,-3.804685354232788,1.0248481035232544,2.779837131500244,0.1627305448055267,0.9185012578964232,0.9185012578964232,0.0,340.0186462402344,346.0,70881.453125,0.0,5353.60302734375,1.0,278.1676330566406,282.7090759277344,297.7193603515625,302.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189250469207764,1.0,0.0,0.0,3.730271816253662,3.7302966117858887,9.284835869038944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10760.8623046875,0.0,1624.50439453125,1895.4371337890625,0.0,3579.23486328125,0.9232742190361024,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7800349593162537,0.4731991589069366,0.4330669343471527,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8860358595848083,0.7038378119468689,0.6719744205474854,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8731465935707092,0.6744635701179504,0.4753794372081756,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7759938836097717,0.4660841822624206,0.4491276144981384,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6299559473991394,0.2435724884271621,1.138348937034607,284.94952392578125,284.95001220703125,304.9803771972656,294.7242736816406,299.305419921875,297.21051025390625,284.94952392578125,1.0,0.7671705484390259,0.3571021854877472,0.3571021854877472,1.0,1.0,-3.805008888244629,1.02375590801239,2.781252861022949,0.1615584343671798,0.9182987213134766,0.9182987213134766,0.0,341.5301513671875,346.0,70876.3515625,0.0,5364.4365234375,1.0,278.1676330566406,282.70947265625,297.7229309082031,302.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188252687454224,1.0,0.0,0.0,3.729674100875856,3.729698896408081,9.281860684495769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10761.0888671875,0.0,1623.840087890625,1895.4371337890625,0.0,3578.313232421875,0.9231424927711488,1.0,0.0,3.0,1.0,0.0
17941800,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790440320968628,0.4727883636951446,0.4327573776245117,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8848899006843567,0.7032195925712585,0.67145836353302,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8728365302085876,0.6757512092590332,0.4763136804103851,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7752799391746521,0.4661640524864197,0.4492631256580353,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6293644905090332,0.2435127645730972,1.1383633613586426,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.3004455566406,297.2100524902344,284.949462890625,1.0,0.7678889632225037,0.3567424416542053,0.3567424416542053,1.0,1.0,-3.805319786071777,1.022659182548523,2.782660722732544,0.160386636853218,0.9180654883384703,0.9180654883384703,0.0,343.0419006347656,349.0,70869.890625,0.0,5375.2353515625,1.0,278.1676330566406,282.7098693847656,297.7261962890625,302.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,36031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187424778938292,1.0,0.0,0.0,3.729008436203003,3.7290332317352295,9.278548418478748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10761.037109375,0.0,1623.1031494140625,1895.4371337890625,0.0,3577.548583984375,0.9229958653450012,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7780591249465942,0.4723761081695556,0.43244668841362,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8837489485740662,0.7025953531265259,0.6709368228912354,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8725272417068481,0.6770309209823608,0.4772424399852752,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7745694518089294,0.4662394225597381,0.4493945837020874,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6287763714790344,0.243452101945877,1.1383739709854126,284.9493103027344,284.95001220703125,304.96270751953125,294.7298889160156,299.2949523925781,297.2096252441406,284.9493103027344,1.0,0.7686039805412292,0.3563367426395416,0.3563367426395416,1.0,1.0,-3.8056070804595934,1.0214111804962158,2.784196138381958,0.159072071313858,0.9177350997924804,0.9177350997924804,0.0,344.55328369140625,349.0,70859.3046875,0.0,5385.9609375,1.0,278.1676330566406,282.71026611328125,297.7288513183594,302.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186555743217468,1.0,0.0,0.0,3.7281339168548575,3.728158473968506,9.274195917896576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10760.240234375,0.0,1622.1448974609375,1895.4371337890625,0.0,3576.745849609375,0.9228036999702454,1.0,0.0,3.0,1.0,0.0
17941920,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7770799994468689,0.4719627499580383,0.4321349859237671,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8826125264167786,0.7019649744033813,0.6704095005989075,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8722177743911743,0.6783011555671692,0.4781648516654968,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7738617658615112,0.4663098752498626,0.4495214521884918,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6281911730766296,0.2433904707431793,1.1383804082870483,284.9491882324219,284.95001220703125,304.9529113769531,294.7320861816406,299.28924560546875,297.20916748046875,284.9491882324219,1.0,0.7693151235580444,0.3559310436248779,0.3559310436248779,1.0,1.0,-3.805868148803711,1.020145297050476,2.7857227325439453,0.1577477753162384,0.9173660278320312,0.9173660278320312,0.0,346.0644836425781,352.0,70846.0625,0.0,5396.60595703125,1.0,278.1676330566406,282.7107238769531,297.73101806640625,302.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,36046.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918566644191742,1.0,0.0,0.0,3.7270638942718506,3.727088689804077,9.268874237022828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10758.9111328125,0.0,1620.9627685546875,1895.4371337890625,0.0,3575.924560546875,0.9225686192512512,1.0,0.0,3.0,1.0,0.0
17941980,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7761069536209106,0.4715485274791717,0.4318225979804992,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.881481945514679,0.7013313174247742,0.6698790788650513,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8719102740287781,0.6795670986175537,0.47908416390419,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7731582522392273,0.4663777351379394,0.4496459364891052,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6276092529296875,0.2433284074068069,1.1383850574493408,284.9490966796875,284.95001220703125,304.94244384765625,294.7338562011719,299.2834167480469,297.208740234375,284.9490966796875,1.0,0.7700241804122925,0.3555253148078918,0.3555253148078918,1.0,1.0,-3.8061153888702393,1.0188744068145752,2.787240982055664,0.1564232259988784,0.91697895526886,0.91697895526886,0.0,347.5760192871094,352.0,70831.453125,0.0,5407.212890625,1.0,278.1676330566406,282.7112121582031,297.7328491210937,302.3185729980469,293.1499938964844,293.1499938964844,278.1499938964844,36053.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184952974319458,1.0,0.0,0.0,3.725902557373047,3.7259273529052734,9.26309894566657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10757.3056640625,0.0,1619.6739501953125,1895.4371337890625,0.0,3575.265625,0.9223129153251648,1.0,0.0,3.0,1.0,0.0
17942040,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7751400470733643,0.4711335599422455,0.4315095543861389,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803571462631226,0.7006939649581909,0.6693452000617981,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8716042637825012,0.6808273196220398,0.4799996018409729,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7724586129188538,0.4664425551891327,0.4497675895690918,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6270303130149841,0.2432658225297927,1.1383873224258425,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.27740478515625,297.2082824707031,284.948974609375,1.0,0.77073073387146,0.3551196157932281,0.3551196157932281,1.0,1.0,-3.806347131729126,1.017597794532776,2.7887492179870605,0.1550987362861633,0.9165661334991456,0.9165661334991456,0.0,349.0877380371094,355.0,70815.09375,0.0,5417.7734375,1.0,278.16766357421875,282.7117004394531,297.7343444824219,302.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,36060.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918437361717224,1.0,0.0,0.0,3.724630117416382,3.724654912948608,9.256772841581552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10755.3515625,0.0,1618.2568359375,1895.4371337890625,0.0,3574.73046875,0.9220322966575624,1.0,0.0,3.0,1.0,0.0
17942100,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7741791009902954,0.4707173109054565,0.4311954379081726,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8792376518249512,0.7000516057014465,0.6688066720962524,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8712990283966064,0.6820799708366394,0.4809097647666931,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7717623114585876,0.4665030539035797,0.4498852789402008,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.62645423412323,0.2432025671005249,1.1383867263793943,284.9488830566406,284.95001220703125,304.9195251464844,294.736083984375,299.2712097167969,297.20782470703125,284.9488830566406,1.0,0.7714340686798096,0.3547139167785644,0.3547139167785644,1.0,1.0,-3.8065571784973145,1.0163137912750244,2.790243625640869,0.1537749469280243,0.916118621826172,0.916118621826172,0.0,350.59912109375,355.0,70796.3984375,0.0,5428.26708984375,1.0,278.16766357421875,282.71221923828125,297.7352905273437,302.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36067.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183817505836488,1.0,0.0,0.0,3.723211765289306,3.723236560821533,9.249724257642812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.921875,0.0,1616.67138671875,1895.4371337890625,0.0,3574.216552734375,0.921718955039978,1.0,0.0,3.0,1.0,0.0
17942160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7732242345809937,0.4703004062175751,0.4308806657791137,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8781238794326782,0.6994056105613708,0.6682646870613098,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8709949851036072,0.6833265423774719,0.4818157851696014,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7710697650909424,0.4665603637695312,0.4499999284744262,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.625881016254425,0.2431388646364212,1.1383841037750244,284.9488525390625,284.95001220703125,304.90704345703125,294.73651123046875,299.2652282714844,297.2073974609375,284.9488525390625,1.0,0.7721347808837891,0.3543701767921448,0.3543701767921448,1.0,1.0,-3.806751251220703,1.015217900276184,2.7915334701538086,0.152645006775856,0.9156909584999084,0.9156909584999084,0.0,352.1106262207031,358.0,70777.953125,0.0,5438.7109375,1.0,278.16766357421875,282.7127990722656,297.7358093261719,302.31903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36073.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183418154716492,1.0,0.0,0.0,3.721766233444214,3.72179102897644,9.242543228538124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.3974609375,0.0,1615.047119140625,1895.4371337890625,0.0,3573.847900390625,0.9213963150978088,1.0,0.0,3.0,1.0,0.0
17942220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.772275447845459,0.4698824286460876,0.4305649697780609,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8770158290863037,0.6987553834915161,0.6677186489105225,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8706921339035034,0.6845665574073792,0.4827171564102173,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7703807353973389,0.4666138291358948,0.4501110315322876,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.625310480594635,0.2430747151374817,1.1383793354034424,284.9488220214844,284.95001220703125,304.89385986328125,294.7364807128906,299.2590637207031,297.2069396972656,284.9488220214844,1.0,0.7728326320648193,0.3540264666080475,0.3540264666080475,1.0,1.0,-3.80692720413208,1.0141273736953735,2.792799711227417,0.1515275090932846,0.9152808785438538,0.9152808785438538,0.0,353.6218566894531,358.0,70758.6171875,0.0,5449.09765625,1.0,278.16766357421875,282.71343994140625,297.7358703613281,302.31805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36076.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183120727539062,1.0,0.0,0.0,3.720244646072388,3.7202694416046143,9.234987601303146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.6435546875,0.0,1613.31640625,1895.4371337890625,0.0,3573.57275390625,0.9210604429244996,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7713327407836914,0.4694635570049286,0.4302485883235931,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8759136199951172,0.6981017589569092,0.6671695113182068,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8703907132148743,0.6858008503913879,0.4836147725582123,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.769695520401001,0.4666642248630523,0.4502193033695221,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6247425675392151,0.2430101484060287,1.1383730173110962,284.94879150390625,284.95001220703125,304.87994384765625,294.7359619140625,299.2527770996094,297.2065124511719,284.9487609863281,1.0,0.7735281586647034,0.3536827266216278,0.3536827266216278,1.0,1.0,-3.8070883750915527,1.0130326747894287,2.794055700302124,0.1504114717245102,0.9148340821266174,0.9148340821266174,0.0,355.1332397460937,361.0,70737.71875,0.0,5459.44091796875,1.0,278.16766357421875,282.7140197753906,297.7355041503906,302.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,36080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91830176115036,1.0,0.0,0.0,3.718663215637207,3.718687772750856,9.22713695672428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10744.576171875,0.0,1611.5235595703125,1895.4371337890625,0.0,3573.477783203125,0.9207087755203248,1.0,0.0,3.0,1.0,0.0
17942340,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7703956961631775,0.4690430164337158,0.4299308359622955,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8748167157173157,0.6974431872367859,0.6666158437728882,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870089590549469,0.6870269775390625,0.4845067262649536,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7690132260322571,0.4667098820209503,0.4503232836723327,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6241768002510071,0.2429448962211609,1.1383638381958008,284.9486999511719,284.95001220703125,304.8653564453125,294.7349548339844,299.2462463378906,297.2060546875,284.9486999511719,1.0,0.7742204070091248,0.3533389866352081,0.3533389866352081,1.0,1.0,-3.807227373123169,1.0119304656982422,2.7952969074249268,0.1492970883846283,0.9143428802490234,0.9143428802490234,0.0,356.6444396972656,361.0,70714.53125,0.0,5469.71435546875,1.0,278.1676940917969,282.7146301269531,297.734619140625,302.3145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36085.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182975888252258,1.0,0.0,0.0,3.716951608657837,3.716976165771485,9.218645118380664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10741.0224609375,0.0,1609.589599609375,1895.4371337890625,0.0,3573.439453125,0.9203281402587892,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7694641351699829,0.4686208665370941,0.4296116530895233,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8737246990203857,0.6967790722846985,0.6660569906234741,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8697880506515503,0.6882432699203491,0.4853920638561249,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.768333375453949,0.4667502045631408,0.4504223167896271,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6236129999160767,0.2428788989782333,1.1383514404296875,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2395324707031,297.2055969238281,284.9486389160156,1.0,0.7749090194702148,0.3529952764511108,0.3529952764511108,1.0,1.0,-3.807340860366821,1.0108200311660769,2.796520709991455,0.1481837928295135,0.9138150215148926,0.9138150215148926,0.0,358.15545654296875,364.0,70689.0859375,0.0,5479.90771484375,1.0,278.1676940917969,282.7152709960937,297.733154296875,302.3117370605469,293.1499938964844,293.1499938964844,278.1499938964844,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182989597320556,1.0,0.0,0.0,3.715097904205322,3.7151224613189697,9.209451832248304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.9912109375,0.0,1607.4971923828125,1895.4371337890625,0.0,3573.451904296875,0.9199160933494568,1.0,0.0,3.0,1.0,0.0
17942460,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7685376405715942,0.4681975543498993,0.4292916655540466,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8726376891136169,0.6961116790771484,0.6654954552650452,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8694837093353271,0.689443051815033,0.4862682521343231,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7676568627357483,0.4667883217334747,0.4505194425582886,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6230506300926208,0.242812380194664,1.1383376121520996,284.9485168457031,284.95001220703125,304.834228515625,294.7316589355469,299.2325439453125,297.205078125,284.9485168457031,1.0,0.7755953073501587,0.3526212871074676,0.3526212871074676,1.0,1.0,-3.807434320449829,1.009608268737793,2.7978262901306152,0.1469767242670059,0.9132468700408936,0.9132468700408936,0.0,359.66815185546875,364.0,70661.8359375,0.0,5490.052734375,1.0,278.1676940917969,282.7159118652344,297.7315979003906,302.3086853027344,293.1499938964844,293.1499938964844,278.1499938964844,36097.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183140397071838,1.0,0.0,0.0,3.713148355484009,3.713172912597656,9.199789019476156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.6845703125,0.0,1605.3046875,1895.4371337890625,0.0,3573.59130859375,0.9194831252098083,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676163911819458,0.4677731692790985,0.4289707541465759,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.871555745601654,0.6954402327537537,0.6649303436279297,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8691765069961548,0.6906256675720215,0.4871346950531006,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7669834494590759,0.4668233096599579,0.4506136775016784,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6224896311759949,0.2427452206611633,1.1383213996887207,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2254333496094,297.2045288085937,284.94842529296875,1.0,0.7762787342071533,0.3522473275661468,0.3522473275661468,1.0,1.0,-3.807504892349243,1.0083829164505005,2.799121856689453,0.1457669883966446,0.9126551747322084,0.9126551747322084,0.0,361.1819458007813,367.0,70633.1015625,0.0,5500.13330078125,1.0,278.167724609375,282.7165832519531,297.7298278808594,302.3052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36103.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918307900428772,1.0,0.0,0.0,3.711095094680786,3.7111196517944336,9.189617458105204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10728.1015625,0.0,1602.99755859375,1895.4371337890625,0.0,3573.534423828125,0.9190273880958556,1.0,0.0,3.0,1.0,0.0
17942580,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7666977047920227,0.4673462510108948,0.4286479353904724,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.870474100112915,0.6947587728500366,0.6643566489219666,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8688476085662842,0.6917457580566406,0.487963855266571,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7663093209266663,0.4668519198894501,0.4507023096084595,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6219275593757629,0.2426763176918029,1.1382992267608645,284.9483642578125,284.95001220703125,304.80224609375,294.7281188964844,299.2181091308594,297.2037658691406,284.9483642578125,1.0,0.7769545912742615,0.351873368024826,0.351873368024826,1.0,1.0,-3.807504177093506,1.0071347951889038,2.800369501113892,0.1445592790842056,0.912039041519165,0.912039041519165,0.0,362.69915771484375,367.0,70602.359375,0.0,5510.01416015625,1.0,278.167724609375,282.7173156738281,297.7279663085937,302.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36109.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182782173156738,1.0,0.0,0.0,3.708883285522461,3.708907842636109,9.178666573461668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.2080078125,0.0,1600.505615234375,1895.4371337890625,0.0,3573.260498046875,0.9185358285903932,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7657843232154846,0.4669183790683746,0.4283243417739868,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8693979382514954,0.6940744519233704,0.6637803316116333,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8685162663459778,0.6928539872169495,0.4887837767601013,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7656386494636536,0.4668781459331512,0.4507887661457062,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.621366560459137,0.2426067441701889,1.1382746696472168,284.9482421875,284.95001220703125,304.7860412597656,294.7263488769531,299.21075439453125,297.2029724121094,284.9482421875,1.0,0.7776277661323547,0.3514993786811828,0.3514993786811828,1.0,1.0,-3.807482481002808,1.0058796405792236,2.801602840423584,0.1433522552251815,0.9113777875900269,0.9113777875900269,0.0,364.2174072265625,370.0,70570.546875,0.0,5519.8369140625,1.0,278.167724609375,282.7180480957031,297.7261047363281,302.2977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36118.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182438850402832,1.0,0.0,0.0,3.706623077392578,3.7066476345062256,9.167483767669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10718.1494140625,0.0,1597.97998046875,1895.4371337890625,0.0,3572.943359375,0.9180284142494202,1.0,0.0,3.0,1.0,0.0
