time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7648758888244629,0.4664886593818664,0.4279991686344147,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683260083198547,0.69338458776474,0.6631985306739807,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681767582893372,0.693938672542572,0.4895846843719482,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7649701237678528,0.4668994843959808,0.4508706927299499,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.620806097984314,0.2425361573696136,1.1382454633712769,284.9482421875,284.95001220703125,304.76971435546875,294.7245788574219,299.2033386230469,297.2021484375,284.9482421875,1.0,0.7782955169677734,0.351125419139862,0.351125419139862,1.0,1.0,-3.807418584823608,1.0046110153198242,2.802807569503784,0.1421477198600769,0.9107783436775208,0.9107783436775208,0.0,365.73577880859375,370.0,70538.515625,0.0,5529.5283203125,1.0,278.1677551269531,282.7188720703125,297.7242431640625,302.2938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181970357894896,1.0,0.0,0.0,3.70426344871521,3.7042880058288574,9.155814950645436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10713.0703125,0.0,1595.3031005859375,1895.4371337890625,0.0,3572.510009765625,0.9175079464912416,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.76397305727005,0.4660577178001404,0.4276728332042694,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8672595024108887,0.6926908493041992,0.6626128554344177,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8678344488143921,0.6950101852416992,0.4903746545314789,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7643046379089355,0.4669167995452881,0.4509488940238952,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6202465295791626,0.2424648553133011,1.1382131576538086,284.9482421875,284.95001220703125,304.7532653808594,294.7228088378906,299.1961669921875,297.2013244628906,284.9482421875,1.0,0.7789592742919922,0.3507930338382721,0.3507930338382721,1.0,1.0,-3.8073270320892334,1.003463625907898,2.803863525390625,0.1410747766494751,0.910199761390686,0.910199761390686,0.0,367.25390625,373.0,70507.0546875,0.0,5539.1298828125,1.0,278.1677551269531,282.7197265625,297.7223815917969,302.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,36123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181458950042723,1.0,0.0,0.0,3.7019362449646,3.701960802078247,9.144314958575706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10708.1005859375,0.0,1592.6571044921875,1895.4371337890625,0.0,3572.03759765625,0.9169885516166688,1.0,0.0,3.0,1.0,0.0
17942820,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7630758285522461,0.465624988079071,0.4273450672626495,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8661988377571106,0.691993236541748,0.6620234251022339,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8674907684326172,0.6960713267326355,0.4911557137966156,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7636423110961914,0.466929942369461,0.4510232508182525,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6196879744529724,0.2423928678035736,1.138177514076233,284.9482421875,284.95001220703125,304.7366943359375,294.7210388183594,299.18896484375,297.20050048828125,284.9482421875,1.0,0.7796192169189453,0.3504606485366821,0.3504606485366821,1.0,1.0,-3.807209968566896,1.0023159980773926,2.804893970489502,0.1400118917226791,0.9096150994300842,0.9096150994300842,0.0,368.7713623046875,373.0,70472.109375,0.0,5548.6474609375,1.0,278.1677551269531,282.7205505371094,297.7205505371094,302.2860717773437,293.1499938964844,293.1499938964844,278.1499938964844,36147.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180909991264344,1.0,0.0,0.0,3.699396848678589,3.699421405792236,9.131774163506634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10702.55078125,0.0,1589.9375,1895.4371337890625,0.0,3571.530517578125,0.9164037704467772,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7621837258338928,0.4651884734630584,0.4270137548446655,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8651424050331116,0.6912863254547119,0.6614248752593994,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8671414256095886,0.6971092820167542,0.4919191002845764,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7629798650741577,0.4669313728809356,0.4510866403579712,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6191300749778748,0.242319256067276,1.1381341218948364,284.9482421875,284.95001220703125,304.7200012207031,294.7192687988281,299.1817321777344,297.1996765136719,284.9482421875,1.0,0.7802703380584717,0.3501282632350921,0.3501282632350921,1.0,1.0,-3.807034492492676,1.001150369644165,2.8058841228485107,0.1389528065919876,0.9090386629104614,0.9090386629104614,0.0,370.2850646972656,376.0,70443.109375,0.0,5557.9560546875,1.0,278.16778564453125,282.721435546875,297.71875,302.2821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36125.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180299639701844,1.0,0.0,0.0,3.697211265563965,3.697235584259033,9.12098641947523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10698.0341796875,0.0,1587.28271484375,1895.4371337890625,0.0,3570.966796875,0.915931761264801,1.0,0.0,3.0,1.0,0.0
17942940,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.761297345161438,0.4647518098354339,0.4266825020313263,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8640928864479065,0.6905801296234131,0.6608272194862366,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8667964935302734,0.6981502175331116,0.4926846921443939,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7623225450515747,0.4669338762760162,0.4511510729789734,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.618573009967804,0.2422458529472351,1.138092041015625,284.9482727050781,284.95001220703125,304.70318603515625,294.7174987792969,299.1745300292969,297.1988830566406,284.9482727050781,1.0,0.7809221148490906,0.3497958779335022,0.3497958779335022,1.0,1.0,-3.806864738464356,0.9999864101409912,2.8068783283233643,0.1378915011882782,0.9084621667861938,0.9084621667861938,0.0,371.8007507324219,376.0,70405.828125,0.0,5567.29638671875,1.0,278.16778564453125,282.7222900390625,297.7169494628906,302.2782897949219,293.1499938964844,293.1499938964844,278.1499938964844,36159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179689288139344,1.0,0.0,0.0,3.694514274597168,3.694538831710816,9.107684491027612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10692.1240234375,0.0,1584.4647216796875,1895.4371337890625,0.0,3570.40283203125,0.915308713912964,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7604163289070129,0.4643122553825378,0.4263486564159393,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630486726760864,0.6898677945137024,0.6602237224578857,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8664499521255493,0.6991769671440125,0.4934400916099548,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7616667747497559,0.4669284522533417,0.4512081444263458,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6180164217948914,0.2421714216470718,1.1380451917648315,284.9482116699219,284.95001220703125,304.686279296875,294.7157592773437,299.1672668457031,297.1980895996094,284.9482116699219,1.0,0.7815684676170349,0.3494634926319122,0.3494634926319122,1.0,1.0,-3.8066585063934326,0.9988107681274414,2.807847738265991,0.1368351131677627,0.9078351855278016,0.9078351855278016,0.0,373.3144226074219,379.0,70377.6640625,0.0,5576.50732421875,1.0,278.1678161621094,282.7231140136719,297.7152099609375,302.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,36130.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179052710533142,1.0,0.0,0.0,3.692417621612549,3.692441940307617,9.097350357478716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.7705078125,0.0,1581.8583984375,1895.4371337890625,0.0,3569.814208984375,0.9148550033569336,1.0,0.0,3.0,1.0,0.0
17943060,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7595410943031311,0.4638722538948059,0.4260145723819732,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8620114326477051,0.6891558170318604,0.6596205234527588,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.866107702255249,0.7002061605453491,0.4941969513893127,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7610161900520325,0.4669237732887268,0.4512659311294555,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6174604892730713,0.2420970350503921,1.1379987001419067,284.9481811523437,284.95001220703125,304.6692199707031,294.7140197753906,299.1600952148437,297.19732666015625,284.9481811523437,1.0,0.7822149395942688,0.349140465259552,0.349140465259552,1.0,1.0,-3.80645489692688,0.9976652264595032,2.808789730072021,0.1358083337545395,0.9071940779685974,0.9071940779685974,0.0,374.829345703125,379.0,70344.4921875,0.0,5585.734375,1.0,278.1678161621094,282.7239685058594,297.71343994140625,302.27056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36135.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178416728973388,1.0,0.0,0.0,3.689992427825928,3.690016746520996,9.08540357613674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10682.54296875,0.0,1579.1431884765625,1895.4371337890625,0.0,3569.2265625,0.9143064618110656,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7586715221405029,0.4634308218955993,0.4256792068481445,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8609805107116699,0.6884410977363586,0.659014880657196,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8657670021057129,0.7012295722961426,0.4949498474597931,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7603691816329956,0.4669156372547149,0.4513205885887146,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6169050335884094,0.2420222163200378,1.1379503011703491,284.9480895996094,284.95001220703125,304.6520690917969,294.7123107910156,299.15289306640625,297.1965637207031,284.9480895996094,1.0,0.7828589677810669,0.3488174378871918,0.3488174378871918,1.0,1.0,-3.806236267089844,0.9965163469314576,2.8097198009490967,0.1347869634628296,0.906505286693573,0.906505286693573,0.0,376.34381103515625,382.0,70310.4765625,0.0,5594.9091796875,1.0,278.1678161621094,282.7247314453125,297.711669921875,302.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,36143.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177770614624025,1.0,0.0,0.0,3.687570571899414,3.6875948905944815,9.073481805899064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10677.220703125,0.0,1576.4559326171875,1895.4371337890625,0.0,3568.6298828125,0.9137507677078248,1.0,0.0,3.0,1.0,0.0
17943180,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7578079104423523,0.4629884362220764,0.4253426492214203,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8599561452865601,0.6877242922782898,0.6584067344665527,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8654281497001648,0.7022478580474854,0.4956986308097839,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7597256302833557,0.4669041037559509,0.4513716697692871,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6163501739501953,0.2419473826885223,1.137900710105896,284.9482727050781,284.95001220703125,304.6347961425781,294.7106018066406,299.14569091796875,297.19580078125,284.94830322265625,1.0,0.7835003733634949,0.3484944105148315,0.3484944105148315,1.0,1.0,-3.806002378463745,0.9953626990318298,2.8106398582458496,0.1337685883045196,0.9060503244400024,0.9060503244400024,0.0,377.8571472167969,382.0,70279.1328125,0.0,5604.02880859375,1.0,278.1678466796875,282.725830078125,297.7099304199219,302.2627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36136.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177075624465942,1.0,0.0,0.0,3.685065269470215,3.685089588165283,9.061157015821664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10672.3203125,0.0,1573.564697265625,1895.4371337890625,0.0,3567.987548828125,0.9132127165794371,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7569494247436523,0.4625436067581177,0.4250043034553528,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8589375019073486,0.687003493309021,0.6577953100204468,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8650899529457092,0.70325767993927,0.4964420795440674,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7590847015380859,0.4668874740600586,0.4514183700084686,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6157953143119812,0.2418719083070755,1.1378490924835205,284.9481811523437,284.95001220703125,304.617431640625,294.7088928222656,299.1384582519531,297.195068359375,284.9481811523437,1.0,0.7841386198997498,0.3481713831424713,0.3481713831424713,1.0,1.0,-3.805748462677002,0.9942026138305664,2.8115458488464355,0.1327515989542007,0.9053677916526794,0.9053677916526794,0.0,379.3699340820313,385.0,70245.0703125,0.0,5613.080078125,1.0,278.1678466796875,282.7265930175781,297.7082214355469,302.2590026855469,293.1499938964844,293.1499938964844,278.1499938964844,36142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176389575004578,1.0,0.0,0.0,3.6826794147491455,3.682703733444214,9.049427376339736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10667.046875,0.0,1570.909912109375,1895.4371337890625,0.0,3567.353271484375,0.9126595854759216,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.756096363067627,0.4620974659919739,0.4246644973754883,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579248189926147,0.6862801909446716,0.6571811437606812,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647528290748596,0.704261302947998,0.4971808791160583,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584466934204102,0.4668668508529663,0.4514610469341278,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152404546737671,0.2417963147163391,1.13779616355896,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1312255859375,297.1943664550781,284.9483337402344,1.0,0.784774124622345,0.3478483557701111,0.3478483557701111,1.0,1.0,-3.805477619171143,0.9930371046066284,2.8124403953552246,0.1317366361618042,0.9049068093299866,0.9049068093299866,0.0,380.8820495605469,385.0,70213.28125,0.0,5622.072265625,1.0,278.1678771972656,282.7276611328125,297.7065124511719,302.25506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36135.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175660014152528,1.0,0.0,0.0,3.680164337158203,3.680188655853272,9.037071322381962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10662.0888671875,0.0,1568.012939453125,1895.4371337890625,0.0,3566.678955078125,0.9121185541152954,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7552483081817627,0.4616492390632629,0.4243228733539581,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.856917679309845,0.6855529546737671,0.6565633416175842,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8644154071807861,0.7052546739578247,0.4979128539562225,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7578107118606567,0.4668403565883636,0.4514983296394348,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6146852970123291,0.2417203783988952,1.1377419233322144,284.94842529296875,284.95001220703125,304.5823974609375,294.70556640625,299.1243591308594,297.19366455078125,284.94842529296875,1.0,0.7854060530662537,0.3475863337516784,0.3475863337516784,1.0,1.0,-3.8051836490631104,0.992056131362915,2.813127517700196,0.1309146285057068,0.9044342637062072,0.9044342637062072,0.0,382.3934326171875,388.0,70183.0859375,0.0,5630.984375,1.0,278.1678771972656,282.7286071777344,297.7048645019531,302.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36129.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174952507019044,1.0,0.0,0.0,3.6778390407562256,3.677863359451294,9.025654321703768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.4013671875,0.0,1565.3416748046875,1895.4371337890625,0.0,3566.025634765625,0.9115991592407228,1.0,0.0,3.0,1.0,0.0
17943420,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7544047236442566,0.461198091506958,0.4239788949489593,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8559155464172363,0.6848212480545044,0.6559416055679321,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8640774488449097,0.7062379717826843,0.4986380040645599,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7571762800216675,0.4668076932430267,0.4515299499034881,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6141294240951538,0.241643875837326,1.1376856565475464,284.94842529296875,284.95001220703125,304.5647277832031,294.7039489746094,299.11749267578125,297.1929931640625,284.94842529296875,1.0,0.7860344648361206,0.3473243415355682,0.3473243415355682,1.0,1.0,-3.804864883422852,0.9910790920257568,2.8137857913970947,0.1301051974296569,0.9039279222488404,0.9039279222488404,0.0,383.9046020507813,388.0,70152.796875,0.0,5639.814453125,1.0,278.1678771972656,282.7294921875,297.7032470703125,302.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174269437789916,1.0,0.0,0.0,3.675551414489746,3.6755757331848153,9.014430588649702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10652.6982421875,0.0,1562.7392578125,1895.4371337890625,0.0,3565.39404296875,0.9110851287841796,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7535654306411743,0.4607445299625397,0.4236327409744262,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8549180626869202,0.6840851306915283,0.6553157567977905,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8637377023696899,0.7072088122367859,0.4993547201156616,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.756542980670929,0.4667684137821197,0.4515554904937744,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6135722994804382,0.2415667325258255,1.1376266479492188,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.1106262207031,297.1923217773437,284.94842529296875,1.0,0.7866590619087219,0.347062349319458,0.347062349319458,1.0,1.0,-3.80451774597168,0.990093469619751,2.8144242763519287,0.1292963624000549,0.9034072160720824,0.9034072160720824,0.0,385.4156799316406,391.0,70122.1953125,0.0,5648.55419921875,1.0,278.1679077148437,282.7303771972656,297.70166015625,302.2441101074219,293.1499938964844,293.1499938964844,278.1499938964844,36125.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173583388328552,1.0,0.0,0.0,3.673245906829834,3.6732702255249023,9.003125569506665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.951171875,0.0,1560.12744140625,1895.4371337890625,0.0,3564.759521484375,0.9105677604675292,1.0,0.0,3.0,1.0,0.0
17943540,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7527310848236084,0.4602894186973572,0.4232855439186096,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8539265990257263,0.6833476424217224,0.6546888947486877,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.863400936126709,0.7081790566444397,0.500071108341217,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7559136152267456,0.4667279124259949,0.4515800774097442,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6130141019821167,0.2414892613887787,1.1375670433044434,284.9483337402344,284.95001220703125,304.5290832519531,294.70074462890625,299.103759765625,297.1916198730469,284.94830322265625,1.0,0.7872828245162964,0.3468003571033478,0.3468003571033478,1.0,1.0,-3.804165601730346,0.9891065955162048,2.815059185028076,0.1284887045621872,0.9027623534202576,0.9027623534202576,0.0,386.92779541015625,391.0,70090.09375,0.0,5657.283203125,1.0,278.1679077148437,282.73114013671875,297.7000732421875,302.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36132.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172906279563904,1.0,0.0,0.0,3.670945882797241,3.6709702014923096,8.991854656414944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10642.953125,0.0,1557.5921630859375,1895.4371337890625,0.0,3564.134033203125,0.9100369215011596,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.751900851726532,0.4598314166069031,0.4229354858398437,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8529395461082458,0.6826047301292419,0.6540567278862,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630614280700684,0.7091336846351624,0.5007767081260681,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552846670150757,0.4666790068149566,0.4515966176986694,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6124546527862549,0.2414112538099289,1.1375044584274292,284.9483337402344,284.95001220703125,304.5111389160156,294.6991882324219,299.09686279296875,297.19097900390625,284.9483337402344,1.0,0.7879016995429993,0.3465383648872375,0.3465383648872375,1.0,1.0,-3.803777933120728,0.9881086945533752,2.815669298171997,0.1276825666427612,0.9022374749183656,0.9022374749183656,0.0,388.4387817382813,394.0,70059.328125,0.0,5665.8896484375,1.0,278.1679077148437,282.7320556640625,297.6985168457031,302.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172211289405824,1.0,0.0,0.0,3.66860580444336,3.668630123138428,8.980393886304228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10638.1865234375,0.0,1554.953125,1895.4371337890625,0.0,3563.4912109375,0.9095163941383362,1.0,0.0,3.0,1.0,0.0
17943660,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7510761022567749,0.4593730568885803,0.4225853085517883,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8519589900970459,0.6818620562553406,0.653424859046936,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627257943153381,0.7100904583930969,0.501483678817749,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.754660427570343,0.4666306674480438,0.4516137540340423,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6118939518928528,0.2413332611322403,1.137442111968994,284.9483337402344,284.95001220703125,304.4931030273437,294.6976318359375,299.0897521972656,297.1903076171875,284.9483337402344,1.0,0.7885206937789917,0.3462422788143158,0.3462422788143158,1.0,1.0,-3.8033926486968994,0.987004578113556,2.816387891769409,0.1267698556184768,0.90169495344162,0.90169495344162,0.0,389.9508666992188,394.0,70027.359375,0.0,5674.51123046875,1.0,278.1679382324219,282.73297119140625,297.6969299316406,302.2333374023437,293.1499938964844,293.1499938964844,278.1499938964844,36130.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171473979949952,1.0,0.0,0.0,3.666195154190064,3.6662192344665527,8.968595466285478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10633.2470703125,0.0,1552.2410888671875,1895.4371337890625,0.0,3562.81005859375,0.9089855551719666,1.0,0.0,3.0,1.0,0.0
17943720,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75025475025177,0.4589106738567352,0.4222314357757568,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8509822487831116,0.6811126470565796,0.6527867317199707,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8623865246772766,0.7110289931297302,0.5021783709526062,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540358304977417,0.4665724635124206,0.4516216814517975,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6113313436508179,0.2412543892860412,1.1373761892318726,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,299.0826110839844,297.1896667480469,284.9483337402344,1.0,0.78913414478302,0.345946192741394,0.345946192741394,1.0,1.0,-3.802965641021729,0.985880732536316,2.817084789276123,0.1258514076471328,0.9011257290840148,0.9011257290840148,0.0,391.46185302734375,397.0,69994.5546875,0.0,5682.99169921875,1.0,278.1679382324219,282.73388671875,297.6954345703125,302.2297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36130.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170705080032348,1.0,0.0,0.0,3.663754463195801,3.663778781890869,8.956658348324709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10628.2236328125,0.0,1549.505615234375,1895.4371337890625,0.0,3562.09912109375,0.9084420204162598,1.0,0.0,3.0,1.0,0.0
17943780,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7494378089904785,0.4584463834762573,0.4218760132789612,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8500106334686279,0.6803606152534485,0.6521461606025696,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8620478510856628,0.7119616270065308,0.5028688907623291,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7534136176109314,0.466510534286499,0.4516262114048004,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6107673645019531,0.2411752492189407,1.137309193611145,284.9483337402344,284.95001220703125,304.456787109375,294.6946716308594,299.0754699707031,297.1889953613281,284.9483337402344,1.0,0.7897453904151917,0.3456501066684723,0.3456501066684723,1.0,1.0,-3.802522897720337,0.9847519397735596,2.8177709579467773,0.1249323859810829,0.900558590888977,0.900558590888977,0.0,392.9732666015625,397.0,69961.671875,0.0,5691.423828125,1.0,278.16796875,282.7348327636719,297.6939392089844,302.2260437011719,293.1499938964844,293.1499938964844,278.1499938964844,36130.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169905185699464,1.0,0.0,0.0,3.66128921508789,3.66131329536438,8.944609248828783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10623.177734375,0.0,1546.7452392578125,1895.4371337890625,0.0,3561.359619140625,0.9078940749168396,1.0,0.0,3.0,1.0,0.0
17943840,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7486253380775452,0.4579803049564361,0.4215189814567566,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8490440845489502,0.6796056628227234,0.6515029668807983,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.861709475517273,0.7128865718841553,0.5035542249679565,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7527937293052673,0.4664443731307983,0.4516268074512481,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6102043986320496,0.2410957366228103,1.137240648269653,284.94830322265625,284.95001220703125,304.4385070800781,294.6932373046875,299.0683288574219,297.1883544921875,284.94830322265625,1.0,0.7903541922569275,0.3453539907932281,0.3453539907932281,1.0,1.0,-3.802062749862671,0.983617663383484,2.818444967269897,0.1240138933062553,0.8999723196029663,0.8999723196029663,0.0,394.48480224609375,385.0,69928.1953125,0.0,5699.798828125,1.0,278.16796875,282.7357788085937,297.6924743652344,302.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,36131.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169077277183532,1.0,0.0,0.0,3.658808708190918,3.6588327884674072,8.932493642532791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10618.0673828125,0.0,1543.9781494140625,1895.4371337890625,0.0,3560.59375,0.9073401093482972,1.0,0.0,3.0,1.0,0.0
17943900,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7490173578262329,0.457520067691803,0.4210453033447265,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8494769334793091,0.6788527369499207,0.6507351398468018,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8628346920013428,0.713814914226532,0.5041479468345642,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7533995509147644,0.4663809537887573,0.4515029788017273,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6106765270233154,0.2410203665494918,1.136585354804993,284.9476623535156,284.95001220703125,304.4201354980469,294.6918334960937,299.06109619140625,297.1877746582031,284.9476013183594,1.0,0.7891547679901123,0.3450579047203064,0.3450579047203064,1.0,1.0,-3.800349712371826,0.982102632522583,2.818247079849243,0.1230410635471344,0.8988374471664429,0.8988374471664429,0.0,392.75335693359375,385.0,69877.8203125,0.0,5683.14208984375,1.0,278.16796875,282.7363586425781,297.69091796875,302.2181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36155.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168102145195008,1.0,0.0,0.0,3.655752897262573,3.655776977539064,8.917578497857903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.6630859375,0.0,1540.7427978515625,1895.4371337890625,0.0,3559.692626953125,0.9066641926765442,1.0,0.0,3.0,1.0,0.0
17943960,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.749947726726532,0.4570751190185547,0.4205297529697418,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8505305647850037,0.6781073808670044,0.6499168872833252,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8646135926246643,0.71474689245224,0.5047017335891724,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7545519471168518,0.466325044631958,0.4513284265995025,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6116105318069458,0.2409597188234329,1.1357191801071167,284.94696044921875,284.95001220703125,304.4017028808594,294.6904602050781,299.0539245605469,297.18731689453125,284.9468994140625,1.0,0.7874608039855957,0.3447641432285309,0.3447641432285309,1.0,1.0,-3.7981598377227774,0.9804524779319764,2.8177075386047363,0.1220052242279052,0.8973962664604187,0.8973962664604187,0.0,389.6168518066406,373.0,69814.5078125,0.0,5655.88134765625,1.0,278.1679992675781,282.73712158203125,297.6893310546875,302.2129821777344,293.1499938964844,293.1499938964844,278.45001220703125,36196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916677474975586,1.0,0.0,0.0,3.651789665222168,3.651813745498657,8.898253440747794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9969.771484375,0.0,1536.62939453125,1895.4371337890625,0.0,3558.465087890625,0.9057888984680176,1.0,0.0,3.0,1.0,0.0
17944020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7511561512947083,0.4567676186561584,0.4200204312801361,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8518983125686646,0.6774940490722656,0.649100661277771,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8667287230491638,0.715833306312561,0.5052586197853088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7559837698936462,0.466363787651062,0.4511491954326629,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6127654910087585,0.240958571434021,1.1348178386688232,285.018310546875,284.95001220703125,304.3832092285156,294.6891174316406,299.04754638671875,297.1878967285156,285.0262145996094,1.0,0.7854989767074585,0.344470351934433,0.344470351934433,1.0,1.0,-3.795933485031128,0.9787933230400084,2.8171401023864746,0.1209454387426376,0.9500522017478944,0.9500522017478944,0.0,385.8504943847656,373.0,68961.1171875,0.0,5624.45263671875,1.0,278.3658447265625,282.829345703125,297.6494445800781,301.97149658203125,293.1499938964844,293.1499938964844,278.45001220703125,34533.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107848405838012,1.0,0.0,0.0,3.6708168983459473,3.6708407402038574,8.991221989163023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10148.818359375,0.0,1545.4158935546875,1895.4371337890625,0.0,3503.88623046875,0.910732924938202,1.0,0.0,3.0,1.0,0.0
17944080,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7529920339584351,0.4568365216255188,0.419784665107727,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8539230823516846,0.6772685050964355,0.6485692262649536,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8695531487464905,0.717337965965271,0.5060588121414185,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7580047249794006,0.4666922390460968,0.4511666893959045,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6143949031829834,0.2411469519138336,1.1344245672225952,285.0433044433594,284.95001220703125,304.3646240234375,294.6878356933594,299.0437316894531,297.1917724609375,285.0416259765625,1.0,0.7833479046821594,0.3441765904426574,0.3441765904426574,1.0,1.0,-3.795515775680542,0.977683126926422,2.817832469940185,0.1199772655963897,0.9981924295425416,0.9981924295425416,0.0,381.1177368164063,361.0,69155.6640625,0.0,5592.462890625,1.0,278.4512023925781,282.8580322265625,297.6637878417969,302.0623474121094,293.1499938964844,293.1499938964844,278.1499938964844,32048.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087675213813782,1.0,0.0,0.0,3.7532594203948975,3.753283739089966,9.399622626915516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.0810546875,0.0,1620.7099609375,1895.4371337890625,0.0,3485.162109375,0.9278494119644164,1.0,0.0,3.0,1.0,0.0
17944140,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7549770474433899,0.4564248621463775,0.4194876253604889,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8561389446258545,0.6765874028205872,0.6479955315589905,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8725630044937134,0.7182592749595642,0.5067872405052185,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7602072954177856,0.4667128324508667,0.4511679112911224,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.616155743598938,0.241194412112236,1.1341150999069214,284.9203796386719,284.95001220703125,304.3459777832031,294.68658447265625,299.0369873046875,297.1918029785156,284.9098205566406,1.0,0.781021773815155,0.3438827991485595,0.3438827991485595,1.0,1.0,-3.794980525970459,0.9765318036079408,2.818448781967163,0.1191361472010612,0.9324393272399902,0.9324393272399902,0.0,376.0700378417969,361.0,70282.8671875,0.0,5558.0537109375,1.0,278.26025390625,282.7173767089844,297.7276916503906,302.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,34264.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162846207618712,1.0,0.0,0.0,3.794635534286499,3.794660806655884,9.60801003202505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10949.400390625,0.0,1686.6148681640625,1895.4371337890625,0.0,3554.831787109375,0.9351335763931274,1.0,0.0,3.0,1.0,0.0
17944200,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.756467878818512,0.4554272592067718,0.4186212718486786,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8579128980636597,0.6752896308898926,0.6468256711959839,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.875082790851593,0.718507707118988,0.5069948434829712,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7620148658752441,0.4662759602069855,0.4507482945919037,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6175627708435059,0.2409683316946029,1.1327608823776243,284.8764343261719,284.95001220703125,304.3272705078125,294.68536376953125,299.0261535644531,297.1866760253906,284.8778076171875,1.0,0.7783569097518921,0.343589037656784,0.343589037656784,1.0,1.0,-3.7906553745269775,0.9742355346679688,2.816419839859009,0.1180425211787223,0.8802596926689148,0.8802596926689148,0.0,371.31689453125,349.0,69968.171875,0.0,5513.7705078125,1.0,278.181884765625,282.6771240234375,297.71875,302.32257080078125,293.1499938964844,293.1499938964844,278.45001220703125,38741.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919739067554474,1.0,0.0,0.0,3.717607498168945,3.717632532119751,9.221898835676256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.6767578125,0.0,1630.5845947265625,1895.4371337890625,0.0,3586.75,0.9203500151634216,1.0,0.0,3.0,1.0,0.0
17944260,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.758120059967041,0.4549207985401153,0.417733758687973,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8598561882972717,0.6744310855865479,0.6455875635147095,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8778142333030701,0.7193417549133301,0.5071962475776672,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7639610767364502,0.4661284387111664,0.4502526223659515,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6190266013145447,0.2408766001462936,1.1310502290725708,284.9779968261719,284.95001220703125,304.3085327148437,294.6842041015625,299.0184631347656,297.1854858398437,284.98614501953125,1.0,0.7754926085472107,0.3433426320552826,0.3433426320552826,1.0,1.0,-3.785679340362549,0.9718996286392212,2.813779830932617,0.1168735697865486,0.9359891414642334,0.9359891414642334,0.0,366.227783203125,349.0,69006.7265625,0.0,5465.41650390625,1.0,278.3699951171875,282.7972106933594,297.6537170410156,302.0043640136719,293.1499938964844,293.1499938964844,278.45001220703125,36112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913395881652832,1.0,0.0,0.0,3.7031307220458975,3.703155279159546,9.150215873887646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10162.1669921875,0.0,1593.939697265625,1895.4371337890625,0.0,3528.091796875,0.919193685054779,1.0,0.0,3.0,1.0,0.0
17944320,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7605642080307007,0.4549448490142822,0.4173632860183716,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8625802993774414,0.6741147041320801,0.6448704600334167,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8814059495925903,0.7207701206207275,0.5078648924827576,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7666062712669373,0.4663803279399872,0.4501142501831054,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6210038065910339,0.2410309761762619,1.1302026510238647,285.00640869140625,284.95001220703125,304.2897033691406,294.68310546875,299.01446533203125,297.1889038085937,285.00518798828125,1.0,0.7726894617080688,0.3430962562561035,0.3430962562561035,1.0,1.0,-3.783981084823608,0.970564603805542,2.8134164810180664,0.1159343123435974,0.9734021425247192,0.9734021425247192,0.0,360.3735046386719,337.0,69063.609375,0.0,5422.33154296875,1.0,278.4519958496094,282.8291931152344,297.6571655273437,302.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,33455.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105417132377625,1.0,0.0,0.0,3.772071838378906,3.772096633911133,9.494086725680972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11059.919921875,0.0,1653.5908203125,1895.4371337890625,0.0,3501.63037109375,0.9320443272590636,1.0,0.0,3.0,1.0,0.0
17944380,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7631688714027405,0.4545839130878448,0.4170316755771637,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8654894828796387,0.6734509468078613,0.6442232131958008,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8851696848869324,0.7217177748680115,0.508546769618988,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7694305181503296,0.46640345454216,0.4500430524349212,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.623110294342041,0.2410906851291656,1.1296731233596802,284.9022827148437,284.95001220703125,304.27081298828125,294.6820373535156,299.0082702636719,297.1893310546875,284.8926696777344,1.0,0.7698954343795776,0.342849850654602,0.342849850654602,1.0,1.0,-3.782905817031861,0.9694116115570068,2.813494205474853,0.1151878014206886,0.9113154411315918,0.9113154411315918,0.0,354.44512939453125,337.0,70064.5,0.0,5380.69970703125,1.0,278.2601623535156,282.70751953125,297.7165832519531,302.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,35511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171293377876282,1.0,0.0,0.0,3.789216995239258,3.7892422676086426,9.580589903634973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.7861328125,0.0,1689.8431396484375,1895.4371337890625,0.0,3562.642578125,0.934597373008728,1.0,0.0,3.0,1.0,0.0
17944440,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7652570009231567,0.4537011981010437,0.4162160456180572,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.867922842502594,0.6722509264945984,0.6430824398994446,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8883979320526123,0.7220584750175476,0.5087771415710449,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7718319296836853,0.466031014919281,0.449629008769989,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6248789429664612,0.2409182339906692,1.1283379793167114,284.8721008300781,284.95001220703125,304.2518920898437,294.6810302734375,298.9984741210937,297.18524169921875,284.8742370605469,1.0,0.7669130563735962,0.342603474855423,0.342603474855423,1.0,1.0,-3.778732299804688,0.967323899269104,2.811408281326294,0.114249363541603,0.8646641373634338,0.8646641373634338,0.0,348.9858093261719,325.0,69587.5703125,0.0,5332.65087890625,1.0,278.1820373535156,282.6805725097656,297.7070617675781,302.29296875,293.1499938964844,293.1499938964844,278.45001220703125,40041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197878241539,1.0,0.0,0.0,3.692654609680176,3.692679643630981,9.098517921302118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9953.5966796875,0.0,1611.7327880859375,1895.4371337890625,0.0,3587.2001953125,0.9150423407554626,1.0,0.0,3.0,1.0,0.0
17944500,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.767507791519165,0.4533301889896393,0.4154223501682281,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8705222606658936,0.6715244054794312,0.6419329643249512,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8918237686157227,0.7230141758918762,0.5090386867523193,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7743726372718811,0.4659792780876159,0.4491885900497436,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6267161965370178,0.2409049421548843,1.1268216371536257,284.9814453125,284.95001220703125,304.23291015625,294.6800537109375,298.99169921875,297.1851806640625,284.9894104003906,1.0,0.7638455629348755,0.3423570990562439,0.3423570990562439,1.0,1.0,-3.774348020553589,0.9651806354522704,2.8091673851013184,0.1131290569901466,0.926504909992218,0.926504909992218,0.0,343.3477478027344,325.0,68691.4296875,0.0,5282.9287109375,1.0,278.3687438964844,282.8067321777344,297.6430969238281,301.9722595214844,293.1499938964844,293.1499938964844,278.45001220703125,36381.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128224849700928,1.0,0.0,0.0,3.6774401664733887,3.677464485168457,9.023697202792392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10116.5458984375,0.0,1566.7890625,1895.4371337890625,0.0,3522.779052734375,0.9138060808181764,1.0,0.0,3.0,1.0,0.0
