time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944560,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7705347537994385,0.4534164667129516,0.4151196777820587,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8738886713981628,0.6712744832038879,0.6412881016731262,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8960769772529602,0.7244848012924194,0.5097472667694092,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7776020765304565,0.4662841856479645,0.4491015970706939,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.629055917263031,0.2411183267831802,1.126202940940857,285.008544921875,284.95001220703125,304.2138977050781,294.6791381835937,298.9883728027344,297.18914794921875,285.00689697265625,1.0,0.7609087824821472,0.3421538770198822,0.3421538770198822,1.0,1.0,-3.77320408821106,0.9641491174697876,2.809055089950561,0.112374760210514,0.963234841823578,0.963234841823578,0.0,337.1255187988281,313.0,68748.7421875,0.0,5239.35400390625,1.0,278.45263671875,282.8372497558594,297.64849853515625,302.0362854003906,293.1499938964844,293.1499938964844,278.1499938964844,33614.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096400141716005,1.0,0.0,0.0,3.749307870864868,3.749332427978516,9.379841117151956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11011.64453125,0.0,1628.1494140625,1895.4371337890625,0.0,3493.26220703125,0.9266127347946168,1.0,0.0,3.0,1.0,0.0
17944620,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7736738324165344,0.4531112313270569,0.4148330986499786,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8773905634880066,0.6706705093383789,0.6406914591789246,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.90043705701828,0.7254669666290283,0.510450541973114,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7809649705886841,0.4663540422916412,0.449068158864975,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6315129995346069,0.2412331849336624,1.1258816719055176,284.9070129394531,284.95001220703125,304.19482421875,294.67828369140625,298.9828186035156,297.1900634765625,284.8974609375,1.0,0.7580220699310303,0.3419506549835205,0.3419506549835205,1.0,1.0,-3.7725656032562256,0.9632733464241028,2.809292316436768,0.1118047088384628,0.9039426445961,0.9039426445961,0.0,330.9544677734375,313.0,69750.0078125,0.0,5197.64208984375,1.0,278.2615051269531,282.71856689453125,297.7103271484375,302.3459167480469,293.1499938964844,293.1499938964844,278.1499938964844,35595.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916096568107605,1.0,0.0,0.0,3.764039278030396,3.764064311981201,9.453695497541048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10862.9072265625,0.0,1660.657958984375,1895.4371337890625,0.0,3553.0927734375,0.9289640188217164,1.0,0.0,3.0,1.0,0.0
17944680,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7762203216552734,0.4522767961025238,0.4140581786632538,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8803359270095825,0.6695232391357422,0.6395972371101379,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9041863679885864,0.7258309125900269,0.5106960535049438,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7838312387466431,0.4660215973854065,0.4486883580684662,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6336098313331604,0.2411116659641266,1.1247516870498655,284.878173828125,284.95001220703125,304.1756896972656,294.677490234375,298.9736328125,297.1864013671875,284.8805847167969,1.0,0.7549763321876526,0.3417474329471588,0.3417474329471588,1.0,1.0,-3.768803596496582,0.9614564776420592,2.807347297668457,0.1110406145453453,0.8599515557289124,0.8599515557289124,0.0,325.33282470703125,301.0,69274.046875,0.0,5150.10400390625,1.0,278.1825256347656,282.6928100585937,297.7023620605469,302.267578125,293.1499938964844,293.1499938964844,278.45001220703125,40093.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187145829200744,1.0,0.0,0.0,3.665898084640503,3.6659228801727295,8.967141980065207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9914.130859375,0.0,1581.6876220703125,1895.4371337890625,0.0,3577.290771484375,0.9091818928718568,1.0,0.0,3.0,1.0,0.0
17944740,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7789202332496643,0.4519364535808563,0.4132970571517944,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8834375143051147,0.6688315868377686,0.6384859085083008,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9082654714584352,0.7267972826957703,0.5109673142433167,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7868252992630005,0.4659974277019501,0.4482762515544891,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6357844471931458,0.2411408871412277,1.1234254837036133,284.9853210449219,284.95001220703125,304.15655517578125,294.6767578125,298.9673156738281,297.18658447265625,284.99322509765625,1.0,0.7518630027770996,0.3415442407131195,0.3415442407131195,1.0,1.0,-3.764779329299927,0.9595683813095092,2.805211067199707,0.110091283917427,0.922228455543518,0.922228455543518,0.0,319.5916748046875,301.0,68423.3125,0.0,5101.1240234375,1.0,278.3677062988281,282.8160095214844,297.6392822265625,301.950439453125,293.1499938964844,293.1499938964844,278.45001220703125,36278.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117327332496644,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047064768558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.0205078125,0.0,1540.3995361328125,1895.4371337890625,0.0,3512.677490234375,0.9086407423019408,1.0,0.0,3.0,1.0,0.0
17944800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7824522256851196,0.4520472884178161,0.4130177795886993,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8873651623725891,0.6686083078384399,0.6378681659698486,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9134575724601746,0.728278398513794,0.5116830468177795,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7905558347702026,0.4663236439228058,0.4482101202011108,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.638519287109375,0.2413910776376724,1.1229709386825562,285.0131530761719,284.95001220703125,304.1373596191406,294.67608642578125,298.9641418457031,297.190673828125,285.01190185546875,1.0,0.7488902807235718,0.3413410186767578,0.3413410186767578,1.0,1.0,-3.763927698135376,0.9586355686187744,2.8052921295166016,0.1093645244836807,0.9615103006362916,0.9615103006362916,0.0,313.3032531738281,289.0,68524.3671875,0.0,5058.15478515625,1.0,278.4514465332031,282.8476257324219,297.64556884765625,302.0150146484375,293.1499938964844,293.1499938964844,278.1499938964844,33323.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085366725921632,1.0,0.0,0.0,3.726650476455689,3.7266745567321777,9.266817073694256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10970.5380859375,0.0,1599.685791015625,1895.4371337890625,0.0,3483.018310546875,0.9220001697540284,1.0,0.0,3.0,1.0,0.0
17944860,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7860759496688843,0.4517388045787811,0.412736028432846,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8914093375205994,0.6680021286010742,0.6372784376144409,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9188973307609558,0.7292352914810181,0.512377142906189,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.794398844242096,0.4663918614387512,0.4481826722621918,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6413877606391907,0.2415281385183334,1.1227720975875854,284.908447265625,284.95001220703125,304.1181335449219,294.67547607421875,298.95849609375,297.1915283203125,284.8988647460937,1.0,0.7459700107574463,0.3411293923854828,0.3411293923854828,1.0,1.0,-3.7634470462799072,0.957782506942749,2.805664539337158,0.108777716755867,0.900911509990692,0.900911509990692,0.0,307.1075134277344,289.0,69508.3828125,0.0,5016.88525390625,1.0,278.26226806640625,282.7257385253906,297.7079467773437,302.3270263671875,293.1499938964844,293.1499938964844,278.1499938964844,35469.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150489568710328,1.0,0.0,0.0,3.7457547187805176,3.745779514312744,9.362071295981876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10828.1513671875,0.0,1638.2554931640625,1895.4371337890625,0.0,3543.39892578125,0.9247365593910216,1.0,0.0,3.0,1.0,0.0
17944920,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7890391945838928,0.4509034752845764,0.4119582772254944,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8948256969451904,0.6668534278869629,0.6361813545227051,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9236477613449096,0.7295738458633423,0.512603759765625,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.797679603099823,0.4660555124282837,0.4477992057800293,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.64386385679245,0.2414246648550033,1.121728777885437,284.87945556640625,284.95001220703125,304.098876953125,294.6749267578125,298.94921875,297.18780517578125,284.8818664550781,1.0,0.7428880333900452,0.3409177958965301,0.3409177958965301,1.0,1.0,-3.759755373001098,0.9559617638587952,2.803793668746948,0.1079840958118438,0.8572797179222107,0.8572797179222107,0.0,301.4831237792969,277.0,69035.515625,0.0,4969.8251953125,1.0,278.182861328125,282.69970703125,297.7004089355469,302.250244140625,293.1499938964844,293.1499938964844,278.45001220703125,40023.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177457690238952,1.0,0.0,0.0,3.648010730743408,3.648035287857056,8.879846973286476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9885.3271484375,0.0,1561.0465087890625,1895.4371337890625,0.0,3568.34033203125,0.9051584005355836,1.0,0.0,3.0,1.0,0.0
17944980,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.792180061340332,0.4505603015422821,0.4111962616443634,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8984236121177673,0.6661573648452759,0.6350681185722351,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9286730885505676,0.7305190563201904,0.5128594636917114,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.801106333732605,0.4660256803035736,0.4473831057548523,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6464523673057556,0.2414689362049102,1.120477557182312,284.9852294921875,284.95001220703125,304.07958984375,294.6744384765625,298.9427795410156,297.1878967285156,284.9930725097656,1.0,0.7397379279136658,0.3407061696052551,0.3407061696052551,1.0,1.0,-3.755794525146485,0.954067885875702,2.8017265796661377,0.1070041880011558,0.9188823103904724,0.9188823103904724,0.0,295.74249267578125,277.0,68203.953125,0.0,4921.3369140625,1.0,278.3669738769531,282.82135009765625,297.6374206542969,301.9345397949219,293.1499938964844,293.1499938964844,278.45001220703125,36218.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108041524887084,1.0,0.0,0.0,3.637896060943604,3.6379199028015137,8.830674005366745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10048.7099609375,0.0,1521.3743896484375,1895.4371337890625,0.0,3504.0654296875,0.904872179031372,1.0,0.0,3.0,1.0,0.0
17945040,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7962355613708496,0.4506652951240539,0.410912275314331,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9029371738433838,0.6659256219863892,0.634443461894989,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9348057508468628,0.7319813370704651,0.5135610103607178,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8053411841392517,0.466343492269516,0.4473099708557129,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6496996283531189,0.2417310923337936,1.1200823783874512,285.012451171875,284.95001220703125,304.060302734375,294.67401123046875,298.939453125,297.1918640136719,285.01104736328125,1.0,0.7367275357246399,0.3404945731163025,0.3404945731163025,1.0,1.0,-3.754974842071533,0.9531185030937196,2.801856279373169,0.1062421351671218,0.9576993584632874,0.9576993584632874,0.0,289.4562683105469,265.0,68311.96875,0.0,4878.61767578125,1.0,278.4512634277344,282.85235595703125,297.6436767578125,301.9991760253906,293.1499938964844,293.1499938964844,278.1499938964844,33251.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076123237609864,1.0,0.0,0.0,3.7113232612609854,3.711347579956055,9.190748642140534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10937.560546875,0.0,1581.5577392578125,1895.4371337890625,0.0,3474.43212890625,0.918488085269928,1.0,0.0,3.0,1.0,0.0
17945100,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8003976345062256,0.4503535032272339,0.4106257855892181,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9077313542366028,0.6653131246566772,0.6338460445404053,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9410157203674316,0.7329187989234924,0.5142415165901184,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8096309900283813,0.4664033949375152,0.44727423787117,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6531217694282532,0.2418791055679321,1.1199336051940918,284.907958984375,284.95001220703125,304.0409545898437,294.6736755371094,298.9337463378906,297.192626953125,284.8983764648437,1.0,0.7337692975997925,0.3402829468250274,0.3402829468250274,1.0,1.0,-3.7545132637023926,0.9522711634635924,2.8022422790527344,0.1056429743766784,0.8969252705574036,0.8969252705574036,0.0,283.2624816894531,265.0,69287.34375,0.0,4837.537109375,1.0,278.2630310058594,282.7310485839844,297.7064208984375,302.31109619140625,293.1499938964844,293.1499938964844,278.1499938964844,35467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141522645950316,1.0,0.0,0.0,3.7300846576690674,3.730109214782715,9.283904205403816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10796.56640625,0.0,1620.0372314453125,1895.4371337890625,0.0,3535.097412109375,0.92118638753891,1.0,0.0,3.0,1.0,0.0
17945160,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8038744330406189,0.4495451152324676,0.4098619222640991,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9120311737060548,0.6641889810562134,0.6327604651451111,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.946352243423462,0.7332696318626404,0.5144686102867126,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8132462501525879,0.4660801589488983,0.446894496679306,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6561333537101746,0.2417982518672943,1.118965744972229,284.8843994140625,284.95001220703125,304.0216064453125,294.6733703613281,298.9246826171875,297.1890869140625,284.8884582519531,1.0,0.7306532263755798,0.3400880992412567,0.3400880992412567,1.0,1.0,-3.7509477138519287,0.9505436420440674,2.8004040718078613,0.1048954278230667,0.8580293655395508,0.8580293655395508,0.0,277.62322998046875,253.0,68872.078125,0.0,4791.0283203125,1.0,278.18231201171875,282.7117004394531,297.6992492675781,302.23150634765625,293.1499938964844,293.1499938964844,278.45001220703125,39715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168399572372437,1.0,0.0,0.0,3.62729811668396,3.627322673797608,8.779298354966159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9860.0615234375,0.0,1535.68505859375,1895.4371337890625,0.0,3559.967529296875,0.9017946720123292,1.0,0.0,3.0,1.0,0.0
17945220,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8075305819511414,0.4491962790489197,0.4091098308563232,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9166863560676576,0.663487434387207,0.631657063961029,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9518539905548096,0.7341927886009216,0.5147209167480469,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8169560432434082,0.4660438895225525,0.4464823603630066,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6592960953712463,0.2418551594018936,1.117796778678894,284.983154296875,284.95001220703125,304.0022277832031,294.6731872558594,298.9183044433594,297.1890869140625,284.99139404296875,1.0,0.7274709939956665,0.3398932814598083,0.3398932814598083,1.0,1.0,-3.747110605239868,0.9487455487251282,2.7983651161193848,0.1039731726050376,0.915092706680298,0.915092706680298,0.0,271.8788146972656,253.0,67995.515625,0.0,4743.16650390625,1.0,278.3663024902344,282.8251037597656,297.6365051269531,301.92059326171875,293.1499938964844,293.1499938964844,278.45001220703125,36245.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099204540252686,1.0,0.0,0.0,3.622503280639648,3.622527122497559,8.756102829465817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10018.5791015625,0.0,1504.616943359375,1895.4371337890625,0.0,3495.865234375,0.9013588428497314,1.0,0.0,3.0,1.0,0.0
17945280,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8120364546775818,0.4492925107479095,0.4088156223297119,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9225740432739258,0.6632452011108398,0.6310210227966309,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9583436250686646,0.735636293888092,0.5154052376747131,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.821437418460846,0.4663517773151397,0.4463989734649658,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.66322261095047,0.2421262711286544,1.1174441576004028,285.01031494140625,284.95001220703125,303.9828491210937,294.67303466796875,298.9150085449219,297.1929016113281,285.008056640625,1.0,0.7244226932525635,0.3396984338760376,0.3396984338760376,1.0,1.0,-3.746283054351807,0.9478514194488524,2.798431634902954,0.1032523736357688,0.9535261988639832,0.9535261988639832,0.0,265.60467529296875,241.0,68104.375,0.0,4700.638671875,1.0,278.4510803222656,282.8549194335937,297.642822265625,301.98614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33221.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067197442054749,1.0,0.0,0.0,3.6990928649902335,3.699116706848145,9.130272360380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.8212890625,0.0,1567.40380859375,1895.4371337890625,0.0,3466.13720703125,0.9153735637664796,1.0,0.0,3.0,1.0,0.0
17945340,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8165604472160339,0.4489745497703552,0.4085210263729095,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.928732693195343,0.6626238822937012,0.6304129362106323,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9647698402404784,0.7365542650222778,0.5160713195800781,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8260408043861389,0.4664016366004944,0.4463529288768768,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.66736900806427,0.24228236079216,1.117331862449646,284.9072570800781,284.95001220703125,303.96343994140625,294.6730041503906,298.9093322753906,297.1935729980469,284.897705078125,1.0,0.721425473690033,0.3395035862922668,0.3395035862922668,1.0,1.0,-3.7458128929138175,0.9470589756965636,2.7987539768218994,0.1026927903294563,0.8930718302726746,0.8930718302726746,0.0,259.41815185546875,241.0,69080.8671875,0.0,4659.69677734375,1.0,278.26373291015625,282.73602294921875,297.7059020996094,302.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132829904556274,1.0,0.0,0.0,3.715455532073975,3.715480089187622,9.211225346916764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10767.3935546875,0.0,1603.3349609375,1895.4371337890625,0.0,3527.045654296875,0.9179007411003112,1.0,0.0,3.0,1.0,0.0
17945400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8203316926956177,0.4481492638587951,0.4077466130256653,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9340856075286864,0.6614809036254883,0.6293144822120667,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9701977372169496,0.7368676066398621,0.5162777304649353,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8300643563270569,0.466060072183609,0.4459601938724518,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6710431575775146,0.2422044426202774,1.1163923740386963,284.8784484863281,284.95001220703125,303.94403076171875,294.67303466796875,298.90020751953125,297.1899108886719,284.8807678222656,1.0,0.7182676196098328,0.3393087387084961,0.3393087387084961,1.0,1.0,-3.742213010787964,0.9453276991844176,2.7968852519989014,0.1019329279661178,0.8492293953895569,0.8492293953895569,0.0,253.7940826416016,229.0,68566.6015625,0.0,4613.45849609375,1.0,278.1834716796875,282.7098693847656,297.6989440917969,302.22186279296875,293.1499938964844,293.1499938964844,278.45001220703125,40257.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160258173942566,1.0,0.0,0.0,3.615288019180298,3.615312337875366,8.721257245269953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9828.001953125,0.0,1526.442626953125,1895.4371337890625,0.0,3552.43798828125,0.8976052403450012,1.0,0.0,3.0,1.0,0.0
17945460,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8243270516395569,0.4478213787078857,0.4069957435131073,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9397393465042114,0.6607972383499146,0.6282095313072205,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9757195711135864,0.737805962562561,0.5165218114852905,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8343328833580017,0.4660329222679138,0.4455426037311554,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6749323010444641,0.242278441786766,1.115262508392334,284.9853210449219,284.95001220703125,303.92462158203125,294.6731262207031,298.8940734863281,297.1900329589844,284.9930114746094,1.0,0.7150437235832214,0.339139461517334,0.339139461517334,1.0,1.0,-3.738405704498291,0.9436210989952089,2.794784545898437,0.101070649921894,0.911912202835083,0.911912202835083,0.0,248.04676818847656,229.0,67797.1484375,0.0,4565.94970703125,1.0,278.3655090332031,282.83203125,297.635986328125,301.9067687988281,293.1499938964844,293.1499938964844,278.45001220703125,36161.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090420603752136,1.0,0.0,0.0,3.606485605239868,3.606509208679199,8.67884011768183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9993.4736328125,0.0,1486.48681640625,1895.4371337890625,0.0,3487.71142578125,0.8978543281555176,1.0,0.0,3.0,1.0,0.0
17945520,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8293837904930115,0.4479306638240814,0.4067180454730987,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.946659505367279,0.6605668663978577,0.6275888681411743,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9821074604988098,0.7392587065696716,0.5172162652015686,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8396297693252563,0.4663480520248413,0.4454678297042846,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6797608733177185,0.2425673604011535,1.1149883270263672,285.0130615234375,284.95001220703125,303.9052124023437,294.6733093261719,298.8909912109375,297.1938781738281,285.011474609375,1.0,0.711962878704071,0.3389701545238495,0.3389701545238495,1.0,1.0,-3.737733602523804,0.9428600668907166,2.7948734760284424,0.100430242717266,0.9512394070625304,0.9512394070625304,0.0,241.750244140625,217.0,67925.875,0.0,4523.8525390625,1.0,278.4508361816406,282.8636474609375,297.6425476074219,301.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,33076.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90578293800354,1.0,0.0,0.0,3.6810269355773926,3.681050539016724,9.041307862389658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10877.2470703125,0.0,1545.9056396484375,1895.4371337890625,0.0,3457.427734375,0.91183602809906,1.0,0.0,3.0,1.0,0.0
17945580,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8346348404884338,0.4476179480552673,0.4064328670501709,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9536641836166382,0.6599506735801697,0.626990020275116,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9882884621620178,0.7401723265647888,0.5178856253623962,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8452005386352539,0.4663997888565063,0.445426881313324,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.684844434261322,0.2427387088537216,1.1149508953094482,284.9075927734375,284.95001220703125,303.8857727050781,294.673583984375,298.8855285644531,297.194580078125,284.8980712890625,1.0,0.708935022354126,0.338800847530365,0.338800847530365,1.0,1.0,-3.7373859882354736,0.9421907663345336,2.795195341110229,0.0999481901526451,0.889533519744873,0.889533519744873,0.0,235.5516967773437,217.0,68876.734375,0.0,4483.29296875,1.0,278.2644958496094,282.7419738769531,297.7063903808594,302.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,35470.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123514890670776,1.0,0.0,0.0,3.700144767761232,3.700169086456299,9.135465575127456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10738.685546875,0.0,1585.6610107421875,1895.4371337890625,0.0,3518.41357421875,0.9144046306610109,1.0,0.0,3.0,1.0,0.0
17945640,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8391873240470886,0.4467978477478027,0.4056617319583893,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9596307873725892,0.6588129997253418,0.6258949637413025,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9934227466583252,0.7404767274856567,0.5180856585502625,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8501928448677063,0.4660591781139374,0.4450342953205108,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6893683671951294,0.2426749467849731,1.1140741109848022,284.879638671875,284.95001220703125,303.8663635253906,294.6739501953125,298.8766174316406,297.1909484863281,284.88201904296875,1.0,0.7057438492774963,0.3386315703392029,0.3386315703392029,1.0,1.0,-3.733861923217773,0.9405696988105774,2.7932920455932617,0.0992612615227699,0.8465215563774109,0.8465215563774109,0.0,229.92979431152344,220.0,68360.1875,0.0,4437.54931640625,1.0,278.18377685546875,282.71649169921875,297.6999206542969,302.2096862792969,293.1499938964844,293.1499938964844,278.45001220703125,40260.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915116548538208,1.0,0.0,0.0,3.5992424488067627,3.599266767501831,8.644014428682567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9803.5078125,0.0,1508.8636474609375,1895.4371337890625,0.0,3544.0244140625,0.8940523862838745,1.0,0.0,3.0,1.0,0.0
17945700,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.841458261013031,0.4464693367481231,0.4050182104110718,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9624886512756348,0.6581313610076904,0.6249037981033325,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9961112141609192,0.7414074540138245,0.5184054970741272,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8527992963790894,0.466031551361084,0.4447270929813385,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.69174724817276,0.2427611649036407,1.1135252714157104,284.98614501953125,284.95001220703125,303.8469543457031,294.67437744140625,298.8705749511719,297.1910400390625,284.9938659667969,1.0,0.7042515277862549,0.3384622633457184,0.3384622633457184,1.0,1.0,-3.7312397956848153,0.9392277598381042,2.792011976242065,0.0984333083033561,0.909374475479126,0.909374475479126,0.0,227.0013122558593,220.0,67625.1171875,0.0,4411.58544921875,1.0,278.3648376464844,282.8377990722656,297.6373291015625,301.8963928222656,293.1499938964844,293.1499938964844,278.45001220703125,36102.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081398844718932,1.0,0.0,0.0,3.5921061038970947,3.592129707336426,8.609771384726628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9970.3447265625,0.0,1470.4613037109375,1895.4371337890625,0.0,3479.3330078125,0.8946219682693481,1.0,0.0,3.0,1.0,0.0
17945760,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8433811664581299,0.4465243220329284,0.4048710465431213,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9647254347801208,0.6578547358512878,0.624426007270813,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.998300075531006,0.7428005933761597,0.5191742777824402,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.854945719242096,0.4663080275058746,0.4447988867759704,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6937272548675537,0.2430337220430374,1.1140302419662476,285.0107727050781,284.95001220703125,303.8275451660156,294.6749267578125,298.86737060546875,297.1944274902344,285.0096740722656,1.0,0.703481137752533,0.3383033871650696,0.3383033871650696,1.0,1.0,-3.732098817825317,0.9389583468437196,2.793140411376953,0.0979234278202056,0.9451280236244202,0.9451280236244202,0.0,224.99331665039065,223.0,67747.25,0.0,4401.185546875,1.0,278.4512939453125,282.8666381835937,297.6444702148437,301.9634704589844,293.1499938964844,293.1499938964844,278.1499938964844,33297.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049893021583556,1.0,0.0,0.0,3.668448209762573,3.6684720516204834,8.979623089544475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10849.0400390625,0.0,1533.4656982421875,1895.4371337890625,0.0,3450.0458984375,0.9087044596672058,1.0,0.0,3.0,1.0,0.0
17945820,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.844296395778656,0.4461857974529266,0.4047463238239288,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9657171368598938,0.6572233438491821,0.6240041851997375,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7437365055084229,0.5194666385650635,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8560698628425598,0.4663367867469787,0.4449343681335449,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6948369145393372,0.2431863695383072,1.1148860454559326,284.9101257324219,284.95001220703125,303.8081359863281,294.675537109375,298.8620300292969,297.19500732421875,284.90057373046875,1.0,0.703182578086853,0.3381445109844208,0.3381445109844208,1.0,1.0,-3.732992649078369,0.9386959075927734,2.794296741485596,0.0975496470928192,0.8871225714683533,0.8871225714683533,0.0,224.0475311279297,223.0,68744.4296875,0.0,4397.63525390625,1.0,278.2652282714844,282.7487487792969,297.7085876464844,302.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,35447.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115734100341796,1.0,0.0,0.0,3.68820595741272,3.688230276107788,9.076609330804786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10721.4638671875,0.0,1571.911376953125,1895.4371337890625,0.0,3511.199951171875,0.9117220044136048,1.0,0.0,3.0,1.0,0.0
17945880,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8436935544013977,0.4453269243240356,0.4041588902473449,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9649948477745056,0.656063437461853,0.6231153011322021,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.7440780997276306,0.5198659300804138,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8557251691818237,0.4659643471240997,0.4447396397590637,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6946569085121155,0.2430925220251083,1.1149611473083496,284.8832092285156,284.95001220703125,303.7887268066406,294.6762390136719,298.85333251953125,297.1913757324219,284.8857116699219,1.0,0.70307457447052,0.3379856050014496,0.3379856050014496,1.0,1.0,-3.7314939498901367,0.9377177953720092,2.793776035308838,0.0970104113221168,0.8457409739494324,0.8457409739494324,0.0,224.1927185058593,226.0,68256.8125,0.0,4394.4716796875,1.0,278.1840515136719,282.7237548828125,297.7027893066406,302.2046813964844,293.1499938964844,293.1499938964844,278.45001220703125,40184.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914407193660736,1.0,0.0,0.0,3.5882041454315186,3.588228464126587,8.591076721131685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.4736328125,0.0,1496.2808837890625,1895.4371337890625,0.0,3537.4580078125,0.8916340470314026,1.0,0.0,3.0,1.0,0.0
17945940,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.842788577079773,0.4449423849582672,0.4035981893539428,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9638764262199402,0.6553437113761902,0.6222279667854309,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.7449682950973511,0.5204753875732422,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8550359010696411,0.4658922851085663,0.4445284307003021,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.694144070148468,0.2431356012821197,1.1148723363876345,284.9883728027344,284.95001220703125,303.76934814453125,294.67706298828125,298.8471984863281,297.1910095214844,284.9960632324219,1.0,0.703162431716919,0.3378267288208008,0.3378267288208008,1.0,1.0,-3.73018217086792,0.9368020296096802,2.79338002204895,0.0963352099061012,0.9087502360343932,0.9087502360343932,0.0,224.65835571289065,226.0,67562.234375,0.0,4393.7333984375,1.0,278.36444091796875,282.8429870605469,297.64080810546875,301.8949584960937,293.1499938964844,293.1499938964844,278.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075244665145874,1.0,0.0,0.0,3.584297180175781,3.584320545196533,8.572377510063234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9962.552734375,0.0,1461.26171875,1895.4371337890625,0.0,3473.61572265625,0.8927858471870422,1.0,0.0,3.0,1.0,0.0
17946000,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8424389362335205,0.4449628889560699,0.4034987688064575,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.963308811187744,0.6550467014312744,0.621815025806427,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.746339738368988,0.5212298035621643,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8548202514648438,0.4661383628845215,0.4446570575237274,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.694049596786499,0.2433711141347885,1.115632176399231,285.0155944824219,284.95001220703125,303.75,294.677978515625,298.8437805175781,297.1940612792969,285.01416015625,1.0,0.703545093536377,0.337667852640152,0.337667852640152,1.0,1.0,-3.731536388397217,0.9366828799247742,2.794853448867798,0.0958499908447265,0.9485524892807008,0.9485524892807008,0.0,225.005615234375,229.0,67733.7265625,0.0,4399.72021484375,1.0,278.4505920410156,282.87384033203125,297.64825439453125,301.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,32917.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043833613395692,1.0,0.0,0.0,3.661818504333496,3.661842107772827,8.947195055952761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.3154296875,0.0,1523.21728515625,1895.4371337890625,0.0,3444.408447265625,0.9074854850769044,1.0,0.0,3.0,1.0,0.0
17946060,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.841765820980072,0.4445101916790008,0.4033706784248352,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9623610973358154,0.6543135643005371,0.62140291929245,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990005493164062,0.7471250295639038,0.5221304297447205,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8542943000793457,0.4660656452178955,0.4447985291481018,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6936997771263123,0.2434269785881042,1.1165164709091189,284.91046142578125,284.95001220703125,303.7306213378906,294.67901611328125,298.8375549316406,297.19354248046875,284.9009704589844,1.0,0.704101026058197,0.3374797403812408,0.3374797403812408,1.0,1.0,-3.733209133148194,0.936562955379486,2.7966461181640625,0.0954152718186378,0.8879773020744324,0.8879773020744324,0.0,225.6851043701172,229.0,68717.7265625,0.0,4408.70458984375,1.0,278.265380859375,282.75201416015625,297.713134765625,302.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,35308.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110894799232484,1.0,0.0,0.0,3.684216737747192,3.6842408180236816,9.05698470887728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10718.88671875,0.0,1566.348388671875,1895.4371337890625,0.0,3506.711669921875,0.910730004310608,1.0,0.0,3.0,1.0,0.0
17946120,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.839767336845398,0.4434712529182434,0.402703195810318,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9598860144615172,0.6529805064201355,0.6204394102096558,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9979610443115234,0.7471696734428406,0.5227159857749939,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8524962067604065,0.4655150473117828,0.444526344537735,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6921845078468323,0.2431501448154449,1.1162223815917969,284.8822021484375,284.95001220703125,303.7111511230469,294.6802673339844,298.8270874023437,297.1877746582031,284.8843994140625,1.0,0.7045568227767944,0.3372916579246521,0.3372916579246521,1.0,1.0,-3.7312800884246826,0.9353592395782472,2.7959208488464355,0.0947725996375083,0.8457317352294922,0.8457317352294922,0.0,227.19216918945312,232.0,68234.25,0.0,4412.94189453125,1.0,278.1841125488281,282.7255249023437,297.7076721191406,302.2081604003906,293.1499938964844,293.1499938964844,278.45001220703125,40075.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140015244483948,1.0,0.0,0.0,3.586240768432617,3.5862648487091064,8.581677661823051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.4931640625,0.0,1493.3455810546875,1895.4371337890625,0.0,3533.701171875,0.8910716772079468,1.0,0.0,3.0,1.0,0.0
17946180,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8375815153121948,0.4428534507751465,0.4020047783851623,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9571111798286438,0.6520276665687561,0.6194114685058594,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9964926242828368,0.747779130935669,0.5229682922363281,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8504697680473328,0.4652044177055359,0.4441689252853393,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6903862953186035,0.2429405897855758,1.1153937578201294,284.98583984375,284.95001220703125,303.6916198730469,294.6817321777344,298.8187866210937,297.1849670410156,284.993408203125,1.0,0.7049387097358704,0.3371035456657409,0.3371035456657409,1.0,1.0,-3.7280757427215576,0.9337830543518066,2.794292688369751,0.0938529893755912,0.9069929718971252,0.9069929718971252,0.0,228.8318023681641,232.0,67498.9921875,0.0,4414.48681640625,1.0,278.3642883300781,282.8442077636719,297.6457824707031,301.8971862792969,293.1499938964844,293.1499938964844,278.45001220703125,36040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071301221847534,1.0,0.0,0.0,3.579914331436157,3.579937696456909,8.551426731173706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9955.5087890625,0.0,1456.8824462890625,1895.4371337890625,0.0,3469.951416015625,0.8918220400810242,1.0,0.0,3.0,1.0,0.0
17946240,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8362206816673279,0.4426122903823852,0.4017216265201568,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9552436470985411,0.6514619588851929,0.618803083896637,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9957088828086852,0.7488696575164795,0.5236439108848572,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8491966128349304,0.4651744961738586,0.4440950453281402,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6892187595367432,0.2428759485483169,1.115100383758545,285.01104736328125,284.95001220703125,303.6720275878906,294.683349609375,298.8130798339844,297.1854248046875,285.0095520019531,1.0,0.7054482102394104,0.3369154334068298,0.3369154334068298,1.0,1.0,-3.7273685932159424,0.9329532384872437,2.794415235519409,0.0930889844894409,0.9442535042762756,0.9442535042762756,0.0,230.03640747070312,235.0,67626.6875,0.0,4420.20361328125,1.0,278.4505615234375,282.8740539550781,297.6531982421875,301.9623413085937,293.1499938964844,293.1499938964844,278.1499938964844,33032.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039058089256288,1.0,0.0,0.0,3.655705451965332,3.655729055404663,8.917347713577328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10832.0,0.0,1517.29052734375,1895.4371337890625,0.0,3439.96435546875,0.9061133861541748,1.0,0.0,3.0,1.0,0.0
17946300,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8347064852714539,0.4419291019439697,0.401398241519928,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9531749486923218,0.6504861116409302,0.6181773543357849,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9947699904441832,0.7493988275527954,0.5242769122123718,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8477861881256104,0.4648471474647522,0.4440129995346069,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6879248023033142,0.2426439821720123,1.1147894859313965,284.9061279296875,284.95001220703125,303.6523742675781,294.6851501464844,298.8049011230469,297.18267822265625,284.8965759277344,1.0,0.7059882283210754,0.3367273509502411,0.3367273509502411,1.0,1.0,-3.7265214920043945,0.9320767521858216,2.7944445610046387,0.0924376472830772,0.8823226094245911,0.8823226094245911,0.0,231.3963623046875,235.0,68541.515625,0.0,4426.50439453125,1.0,278.26580810546875,282.75347900390625,297.7180480957031,302.274658203125,293.1499938964844,293.1499938964844,278.1499938964844,35525.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910452127456665,1.0,0.0,0.0,3.6738240718841553,3.673848152160645,9.005959213936876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10694.921875,0.0,1556.26025390625,1895.4371337890625,0.0,3500.799560546875,0.9084652066230774,1.0,0.0,3.0,1.0,0.0
17946360,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8322233557701111,0.4407484531402588,0.4005902707576751,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9499155282974244,0.6489976048469543,0.6170541048049927,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9929447174072266,0.749325156211853,0.5244386792182922,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8454712629318237,0.4641211032867431,0.4435639083385467,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.685789167881012,0.2421486526727676,1.113472819328308,284.8837890625,284.95001220703125,303.6326599121094,294.6871337890625,298.7935485839844,297.1758117675781,284.8879699707031,1.0,0.7063484191894531,0.3365713953971863,0.3365713953971863,1.0,1.0,-3.722275972366333,0.9302866458892822,2.791989326477051,0.0916589796543121,0.8439497351646423,0.8439497351646423,0.0,233.33303833007807,238.0,68054.3671875,0.0,4427.01123046875,1.0,278.1835021972656,282.7354431152344,297.7127990722656,302.1964416503906,293.1499938964844,293.1499938964844,278.45001220703125,40045.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131128191947936,1.0,0.0,0.0,3.565358638763428,3.565382719039917,8.4820288748233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9763.595703125,0.0,1470.5946044921875,1895.4371337890625,0.0,3525.46923828125,0.8878442049026489,1.0,0.0,3.0,1.0,0.0
