time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8298474550247192,0.4400026500225067,0.3997841477394104,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9467292428016664,0.6479056477546692,0.6159020662307739,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9911845326423644,0.749824583530426,0.5246230363845825,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8432431817054749,0.4636622667312622,0.443067729473114,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6836748123168945,0.2417603433132171,1.1118152141571045,284.9813232421875,284.95001220703125,303.6128845214844,294.68927001953125,298.7846984863281,297.1722412109375,284.9892883300781,1.0,0.7066243886947632,0.3364154696464538,0.3364154696464538,1.0,1.0,-3.7175450325012207,0.9283660054206848,2.7891790866851807,0.0906905680894851,0.9005165100097656,0.9005165100097656,0.0,235.16270446777344,238.0,67225.0625,0.0,4425.49951171875,1.0,278.3635559082031,282.8470764160156,297.6513366699219,301.8869934082031,293.1499938964844,293.1499938964844,278.45001220703125,36253.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060143828392028,1.0,0.0,0.0,3.561740636825561,3.561764001846313,8.46482350880251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9918.2900390625,0.0,1439.0230712890625,1895.4371337890625,0.0,3459.5791015625,0.8878141641616821,1.0,0.0,3.0,1.0,0.0
17946480,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8283377289772034,0.4396498799324035,0.3993967175483703,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9445726275444032,0.6472172737121582,0.6151741743087769,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.990203320980072,0.7508066892623901,0.5252243876457214,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.84181809425354,0.4635052978992462,0.4428689479827881,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6822660565376282,0.2415449768304824,1.110811471939087,285.0074768066406,284.95001220703125,303.59307861328125,294.6915283203125,298.7786560058594,297.17218017578125,285.00567626953125,1.0,0.7070107460021973,0.3362595438957214,0.3362595438957214,1.0,1.0,-3.7154736518859854,0.927239179611206,2.7882344722747803,0.0898931547999382,0.9373199939727784,0.9373199939727784,0.0,236.4789276123047,241.0,67339.1875,0.0,4428.11376953125,1.0,278.45037841796875,282.877685546875,297.65924072265625,301.9502868652344,293.1499938964844,293.1499938964844,278.1499938964844,33101.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90256005525589,1.0,0.0,0.0,3.637436628341675,3.6374599933624254,8.828444038044836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10790.515625,0.0,1497.624267578125,1895.4371337890625,0.0,3427.43603515625,0.9020004868507384,1.0,0.0,3.0,1.0,0.0
17946540,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8267564177513123,0.4388724863529205,0.3989849388599396,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9423211216926576,0.6461362242698669,0.6144455671310425,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9891301393508912,0.7512317299842834,0.5257867574691772,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8403449654579163,0.4630690217018127,0.4426801204681396,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6808253526687622,0.241185262799263,1.109897255897522,284.9037170410156,284.95001220703125,303.5731811523437,294.6939697265625,298.7702941894531,297.16912841796875,284.8942565917969,1.0,0.707423985004425,0.336103618144989,0.336103618144989,1.0,1.0,-3.713456392288208,0.9261236786842346,2.787332534790039,0.0892248228192329,0.8749523758888245,0.8749523758888245,0.0,237.88772583007807,241.0,68200.984375,0.0,4431.44921875,1.0,278.2668151855469,282.75927734375,297.7250671386719,302.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35711.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089457392692566,1.0,0.0,0.0,3.651532649993897,3.651556491851807,8.897001180230291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10648.4423828125,0.0,1532.7147216796875,1895.4371337890625,0.0,3486.81689453125,0.9035309553146362,1.0,0.0,3.0,1.0,0.0
17946600,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8242795467376709,0.4375985860824585,0.3980938196182251,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.938943326473236,0.6445441842079163,0.6132256388664246,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.987176477909088,0.7510438561439514,0.525872528553009,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8380603790283203,0.4622388780117035,0.4421325922012329,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6786327958106995,0.2405752688646316,1.1080498695373535,284.8792419433594,284.95001220703125,303.5532531738281,294.696533203125,298.7586364746094,297.1619567871094,284.8825988769531,1.0,0.7076590657234192,0.3359476625919342,0.3359476625919342,1.0,1.0,-3.7081458568573,0.9240270256996156,2.784118890762329,0.0883413627743721,0.8332608938217163,0.8332608938217163,0.0,239.84161376953125,244.0,67567.8203125,0.0,4429.08984375,1.0,278.1847839355469,282.7386779785156,297.7204895019531,302.1836853027344,293.1499938964844,293.1499938964844,278.45001220703125,40759.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115033745765686,1.0,0.0,0.0,3.538900136947632,3.538923978805542,8.356606144843681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.169921875,0.0,1447.5687255859375,1895.4371337890625,0.0,3510.55029296875,0.8810621500015259,1.0,0.0,3.0,1.0,0.0
17946660,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8219563364982605,0.4368083477020263,0.3972302973270416,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.935736894607544,0.6433971524238586,0.6120030879974365,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9853536486625672,0.7514931559562683,0.5260043740272522,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8359147906303406,0.4617158770561218,0.4415600299835205,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.676523745059967,0.240101933479309,1.1059514284133911,284.9823303222656,284.95001220703125,303.53326416015625,294.69921875,298.7501525878906,297.1585998535156,284.9896850585937,1.0,0.707819938659668,0.3358505964279175,0.3358505964279175,1.0,1.0,-3.7025747299194336,0.9220418930053712,2.7805328369140625,0.0874534323811531,0.8940290212631226,0.8940290212631226,0.0,241.6436767578125,244.0,66853.1171875,0.0,4425.06298828125,1.0,278.3622131347656,282.855712890625,297.6592712402344,301.87127685546875,293.1499938964844,293.1499938964844,278.45001220703125,36231.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041876196861268,1.0,0.0,0.0,3.53484845161438,3.5348713397979736,8.337481745002151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9871.962890625,0.0,1410.469482421875,1895.4371337890625,0.0,3442.587158203125,0.8818696737289429,1.0,0.0,3.0,1.0,0.0
17946720,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8204732537269592,0.4363867044448852,0.3967931866645813,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.933578073978424,0.6426314115524292,0.6112143993377686,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9843457341194152,0.7523930668830872,0.5265612602233887,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8345391154289246,0.4614827036857605,0.4412965476512909,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6751078963279724,0.2398017793893814,1.1045726537704468,285.00634765625,284.95001220703125,303.51324462890625,294.7019958496094,298.7444152832031,297.1586608886719,285.0046691894531,1.0,0.708101212978363,0.3357535302639007,0.3357535302639007,1.0,1.0,-3.699787855148315,0.920898973941803,2.778888940811157,0.0867709219455719,0.929123044013977,0.929123044013977,0.0,242.9281768798828,247.0,66954.1328125,0.0,4425.4765625,1.0,278.45001220703125,282.88525390625,297.6680908203125,301.9342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33133.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90058833360672,1.0,0.0,0.0,3.609877824783325,3.609900951385498,8.695174642525672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.3193359375,0.0,1467.7786865234375,1895.4371337890625,0.0,3409.068115234375,0.8958552479743958,1.0,0.0,3.0,1.0,0.0
17946780,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8188974261283875,0.4355461001396179,0.3963222801685333,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9313153624534608,0.6414782404899597,0.6104156970977783,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9832257032394408,0.7527369260787964,0.5270673036575317,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8331028819084167,0.4609745442867279,0.4410383701324463,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6736564040184021,0.2393636256456375,1.103294849395752,284.90411376953125,284.95001220703125,303.4931945800781,294.7049255371094,298.7363586425781,297.1556701660156,284.8946838378906,1.0,0.7084120512008667,0.335656464099884,0.335656464099884,1.0,1.0,-3.697026491165161,0.9197587966918944,2.7772676944732666,0.0862122923135757,0.8675683736801147,0.8675683736801147,0.0,244.31710815429688,247.0,67777.8984375,0.0,4426.6044921875,1.0,278.2682800292969,282.76885986328125,297.73486328125,302.24346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35801.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068745374679564,1.0,0.0,0.0,3.622384786605835,3.622408390045166,8.755530416237889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.009765625,0.0,1501.1854248046875,1895.4371337890625,0.0,3467.57568359375,0.897029459476471,1.0,0.0,3.0,1.0,0.0
17946840,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8164541721343994,0.4342212677001953,0.3953810632228851,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9279900789260864,0.6398260593414307,0.6091346144676208,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.98121976852417,0.7524778246879578,0.5271008610725403,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8309104442596436,0.4600821137428283,0.4404283165931701,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.671511173248291,0.2386844903230667,1.1011189222335815,284.8819580078125,284.95001220703125,303.4730834960937,294.7079467773437,298.72509765625,297.148681640625,284.88604736328125,1.0,0.7085532546043396,0.3355593681335449,0.3355593681335449,1.0,1.0,-3.691048622131348,0.917660355567932,2.773388385772705,0.0854433178901672,0.8277765512466431,0.8277765512466431,0.0,246.24090576171875,250.0,67122.8984375,0.0,4422.20751953125,1.0,278.1854553222656,282.751220703125,297.73101806640625,302.1656799316406,293.1499938964844,293.1499938964844,278.45001220703125,40866.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093658328056335,1.0,0.0,0.0,3.504948377609253,3.504971742630005,8.197030183509924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9655.591796875,0.0,1412.66162109375,1895.4371337890625,0.0,3490.71728515625,0.8739240169525146,1.0,0.0,3.0,1.0,0.0
17946900,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8141513466835022,0.433377742767334,0.3944745361804962,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9248647689819336,0.6386172771453857,0.6078586578369141,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9793595671653748,0.7528571486473083,0.5271875858306885,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8288508057594299,0.4594981372356415,0.4398005306720733,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6694556474685669,0.2381455600261688,1.0987257957458496,284.9817199707031,284.95001220703125,303.45294189453125,294.7110595703125,298.7167053222656,297.1455383300781,284.9890441894531,1.0,0.7086289525032043,0.3354623019695282,0.3354623019695282,1.0,1.0,-3.6848864555358887,0.9155140519142152,2.76937222480774,0.0844973102211952,0.8870076537132263,0.8870076537132263,0.0,248.0103454589844,250.0,66427.8359375,0.0,4416.3515625,1.0,278.36083984375,282.8640441894531,297.6703186035156,301.8559875488281,293.1499938964844,293.1499938964844,278.45001220703125,36241.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019676446914672,1.0,0.0,0.0,3.5046281814575195,3.504650831222534,8.19553292785713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.5380859375,0.0,1379.10546875,1895.4371337890625,0.0,3421.919189453125,0.8750838041305542,1.0,0.0,3.0,1.0,0.0
17946960,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8126062154769897,0.4328550994396209,0.3939660787582397,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9226934313774108,0.6377416849136353,0.6069876551628113,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9782731533050536,0.7536278963088989,0.5276731252670288,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8274681568145752,0.45916947722435,0.4394630491733551,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6680133938789368,0.2377610057592392,1.0970159769058228,285.000244140625,284.95001220703125,303.4327697753906,294.7142944335937,298.7109069824219,297.1454162597656,284.9988098144531,1.0,0.7088194489479065,0.3353954553604126,0.3353954553604126,1.0,1.0,-3.681342363357544,0.9142404198646544,2.767101764678955,0.083834670484066,0.9164426326751708,0.9164426326751708,0.0,249.30421447753903,253.0,66491.4765625,0.0,4414.72802734375,1.0,278.4501953125,282.88897705078125,297.6797180175781,301.9202575683594,293.1499938964844,293.1499938964844,278.1499938964844,33484.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983678221702576,1.0,0.0,0.0,3.5810046195983887,3.5810275077819824,8.55663586207811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10662.9931640625,0.0,1439.28857421875,1895.4371337890625,0.0,3388.365234375,0.8888016939163208,1.0,0.0,3.0,1.0,0.0
17947020,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8109710812568665,0.4319641888141632,0.3934281170368194,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9204495549201964,0.6365254521369934,0.6061080694198608,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9770843386650084,0.7539036273956299,0.5281120538711548,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8260341882705688,0.4585988819599151,0.4391308724880218,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6665468811988831,0.2372560501098632,1.0954008102416992,284.9052734375,284.95001220703125,303.4125671386719,294.7175598144531,298.703125,297.14263916015625,284.8957214355469,1.0,0.7090379595756531,0.335328608751297,0.335328608751297,1.0,1.0,-3.677826404571533,0.9129772782325744,2.7648491859436035,0.0832876190543174,0.8594072461128235,0.8594072461128235,0.0,250.69168090820312,253.0,67307.4921875,0.0,4413.75927734375,1.0,278.2699890136719,282.77984619140625,297.7465515136719,302.2254333496094,293.1499938964844,293.1499938964844,278.1499938964844,35916.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045388102531432,1.0,0.0,0.0,3.590086936950684,3.5901103019714355,8.600093792665575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10530.3828125,0.0,1466.9124755859375,1895.4371337890625,0.0,3445.854736328125,0.8898528218269348,1.0,0.0,3.0,1.0,0.0
17947080,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.808506429195404,0.4306050837039947,0.3924503028392792,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.917283833026886,0.6348276138305664,0.6047772169113159,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9750481247901917,0.7535895109176636,0.5281038284301758,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8239186406135559,0.4576577544212341,0.4384692907333374,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6644711494445801,0.2365211844444275,1.092951774597168,284.8849182128906,284.95001220703125,303.392333984375,294.720947265625,298.692138671875,297.1359558105469,284.8885498046875,1.0,0.7091004252433777,0.3352617621421814,0.3352617621421814,1.0,1.0,-3.6713035106658936,0.9108176231384276,2.760485887527466,0.0825502499938011,0.8215358853340149,0.8215358853340149,0.0,252.5801696777344,256.0,66615.6796875,0.0,4407.65869140625,1.0,278.1860656738281,282.7635803222656,297.74322509765625,302.1474609375,293.1499938964844,293.1499938964844,278.45001220703125,40963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069629907608032,1.0,0.0,0.0,3.47028923034668,3.470312595367432,8.035717655729968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9600.24609375,0.0,1377.5816650390625,1895.4371337890625,0.0,3468.398193359375,0.8662143349647522,1.0,0.0,3.0,1.0,0.0
17947140,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8061572909355164,0.4297142326831817,0.3915092647075653,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.914334774017334,0.6335620880126953,0.6034554243087769,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9731612205505372,0.7539008855819702,0.528150200843811,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8219202756881714,0.4570194780826568,0.4377946853637695,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6624820828437805,0.2359253317117691,1.0903106927871704,284.9822998046875,284.95001220703125,303.3720703125,294.724365234375,298.6840515136719,297.1330261230469,284.989501953125,1.0,0.7091048359870911,0.3351949155330658,0.3351949155330658,1.0,1.0,-3.6646416187286377,0.9086230993270874,2.7560184001922607,0.0816463902592659,0.8798756003379822,0.8798756003379822,0.0,254.3195343017578,256.0,65957.7421875,0.0,4400.2705078125,1.0,278.3592224121094,282.87408447265625,297.6828308105469,301.83905029296875,293.1499938964844,293.1499938964844,278.45001220703125,36228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994861245155334,1.0,0.0,0.0,3.4708340167999268,3.4708564281463623,8.038240366659011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9758.0888671875,0.0,1344.4505615234375,1895.4371337890625,0.0,3398.79345703125,0.867573618888855,1.0,0.0,3.0,1.0,0.0
17947200,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8045611381530762,0.4291594922542572,0.3909647464752197,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9122900366783142,0.6326447129249573,0.6025373935699463,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9720566868782043,0.754625678062439,0.5285965800285339,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.820562481880188,0.4566485583782196,0.437411218881607,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6610685586929321,0.2354907244443893,1.0883584022521973,285.0054016113281,284.95001220703125,303.3517761230469,294.7278747558594,298.6784973144531,297.1332702636719,285.0036926269531,1.0,0.7092267274856567,0.3351280689239502,0.3351280689239502,1.0,1.0,-3.660603046417236,0.907210111618042,2.7533929347991943,0.0809316858649253,0.9141626358032228,0.9141626358032228,0.0,255.5910797119141,259.0,66074.5625,0.0,4397.16015625,1.0,278.4491882324219,282.9035949707031,297.692138671875,301.9000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895694375038147,1.0,0.0,0.0,3.547102451324463,3.5471248626708984,8.395387567361468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10602.97265625,0.0,1399.9451904296875,1895.4371337890625,0.0,3363.41748046875,0.8819343447685242,1.0,0.0,3.0,1.0,0.0
17947260,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8028596043586731,0.4281935691833496,0.3903798758983612,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9101688265800476,0.631344735622406,0.6016004681587219,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9708203077316284,0.7547924518585205,0.5289827585220337,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8191302418708801,0.4560048282146454,0.4370265305042267,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6596181988716125,0.2349203079938888,1.0864930152893066,284.9038391113281,284.95001220703125,303.3314514160156,294.7314147949219,298.67071533203125,297.1304626464844,284.8945007324219,1.0,0.7093770503997803,0.3350829482078552,0.3350829482078552,1.0,1.0,-3.6565346717834473,0.905849814414978,2.750684976577759,0.0803998112678527,0.8524685502052307,0.8524685502052307,0.0,256.97637939453125,259.0,66810.7890625,0.0,4394.66845703125,1.0,278.2715759277344,282.7891845703125,297.76031494140625,302.20758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019084572792052,1.0,0.0,0.0,3.5571811199188232,3.557204246520996,8.443164460913977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10463.994140625,0.0,1431.895263671875,1895.4371337890625,0.0,3421.367919921875,0.8824276328086853,1.0,0.0,3.0,1.0,0.0
17947320,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8003234267234802,0.4267642199993133,0.3893403708934784,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.90720796585083,0.6295657157897949,0.600195586681366,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9686970710754396,0.7543713450431824,0.5289027094841003,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8170056939125061,0.4549910128116607,0.4362990856170654,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6575763821601868,0.2341197282075882,1.083760380744934,284.88037109375,284.95001220703125,303.3111267089844,294.7350158691406,298.6597900390625,297.1237487792969,284.8843994140625,1.0,0.709366500377655,0.3350378274917602,0.3350378274917602,1.0,1.0,-3.649341821670532,0.9035621881484984,2.7457797527313232,0.0796670690178871,0.8117004036903381,0.8117004036903381,0.0,258.87432861328125,262.0,66037.15625,0.0,4386.83251953125,1.0,278.1867980957031,282.77001953125,297.7577209472656,302.1322021484375,293.1499938964844,293.1499938964844,278.45001220703125,41414.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043997526168824,1.0,0.0,0.0,3.433905601501465,3.4339284896850586,7.868102329666726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9530.0654296875,0.0,1343.8917236328125,1895.4371337890625,0.0,3444.560791015625,0.8577184677124023,1.0,0.0,3.0,1.0,0.0
17947380,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7979637980461121,0.4258288443088531,0.3883475065231323,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9045058488845824,0.6282434463500977,0.5988084673881531,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.966748595237732,0.7546147108078003,0.5288881063461304,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.814997673034668,0.4542990624904632,0.435564786195755,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6556286811828613,0.2334679067134857,1.0808476209640503,284.9817810058594,284.95001220703125,303.2908020019531,294.7386474609375,298.6518859863281,297.1210327148437,284.98834228515625,1.0,0.7092998027801514,0.3349926769733429,0.3349926769733429,1.0,1.0,-3.642066717147827,0.9012564420700072,2.7408103942871094,0.0787699744105339,0.8730504512786865,0.8730504512786865,0.0,260.6098327636719,262.0,65473.96875,0.0,4377.79541015625,1.0,278.3573913574219,282.8832397460937,297.6966247558594,301.8222045898437,293.1499938964844,293.1499938964844,278.45001220703125,36116.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968231678009033,1.0,0.0,0.0,3.437730073928833,3.437752246856689,7.885638524385286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9698.8525390625,0.0,1310.401611328125,1895.4371337890625,0.0,3373.95361328125,0.8601694107055664,1.0,0.0,3.0,1.0,0.0
17947440,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7963678240776062,0.4252063333988189,0.3877532184123993,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.902641773223877,0.6272466778755188,0.5978272557258606,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9655948281288148,0.7552415728569031,0.5292776226997375,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.813610851764679,0.453858882188797,0.4351245462894439,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6542248129844666,0.232969045639038,1.0786317586898804,285.001953125,284.95001220703125,303.2704162597656,294.7423095703125,298.6464233398437,297.1213073730469,284.9999389648437,1.0,0.7093514800071716,0.3349475562572479,0.3349475562572479,1.0,1.0,-3.637439250946045,0.899739146232605,2.7376999855041504,0.0780750066041946,0.9045801162719728,0.9045801162719728,0.0,261.88116455078125,265.0,65569.1953125,0.0,4373.10107421875,1.0,278.4486083984375,282.9105529785156,297.7060546875,301.8828430175781,293.1499938964844,293.1499938964844,278.1499938964844,33056.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892968475818634,1.0,0.0,0.0,3.514122247695923,3.51414442062378,8.239996418524242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10529.830078125,0.0,1365.98291015625,1895.4371337890625,0.0,3337.95751953125,0.874320924282074,1.0,0.0,3.0,1.0,0.0
17947500,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7946641445159912,0.4241856932640075,0.3871130645275116,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.900698721408844,0.625879168510437,0.5968208909034729,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9642980098724364,0.7553215026855469,0.5295996069908142,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8121371865272522,0.4531536698341369,0.4346783757209778,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6527824997901917,0.2323386669158935,1.07649028301239,284.9037780761719,284.95001220703125,303.25006103515625,294.7460021972656,298.6386413574219,297.1185607910156,284.8944396972656,1.0,0.7094293236732483,0.3349024355411529,0.3349024355411529,1.0,1.0,-3.632737398147583,0.8981949687004089,2.7345423698425293,0.0774898827075958,0.8444583415985107,0.8444583415985107,0.0,263.27032470703125,265.0,66265.171875,0.0,4368.93115234375,1.0,278.2734069824219,282.8004455566406,297.7743530273437,302.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36033.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991298675537109,1.0,0.0,0.0,3.520916223526001,3.5209391117095947,8.271888987110287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10392.5009765625,0.0,1394.4876708984375,1895.4371337890625,0.0,3395.47216796875,0.8743788003921509,1.0,0.0,3.0,1.0,0.0
17947560,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7922183871269226,0.4227586984634399,0.3860522210597992,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8980249166488647,0.6240898966789246,0.5953810811042786,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.962173879146576,0.7548816800117493,0.5294853448867798,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8100183010101318,0.4521211683750152,0.4339138567447662,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6508299112319946,0.2315040230751037,1.0735448598861694,284.8915405273437,284.95001220703125,303.22967529296875,294.74969482421875,298.6282043457031,297.11236572265625,284.89666748046875,1.0,0.7093590497970581,0.3348906338214874,0.3348906338214874,1.0,1.0,-3.625134468078613,0.8958861827850342,2.729248285293579,0.0768102705478668,0.8136494159698486,0.8136494159698486,0.0,265.129150390625,268.0,65624.65625,0.0,4359.80029296875,1.0,278.18707275390625,282.7931213378906,297.7715759277344,302.1059265136719,293.1499938964844,293.1499938964844,278.45001220703125,40589.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014728665351868,1.0,0.0,0.0,3.3960328102111816,3.396055221557617,7.695503541071957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9486.8330078125,0.0,1300.500244140625,1895.4371337890625,0.0,3417.309814453125,0.8511062860488892,1.0,0.0,3.0,1.0,0.0
17947620,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7899255156517029,0.421749085187912,0.3850319981575012,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8954992294311523,0.6226853132247925,0.5939561128616333,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.960206151008606,0.7550067901611328,0.5294279456138611,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8079846501350403,0.4513599574565887,0.4331427812576294,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6489560008049011,0.23079314827919,1.0704387426376345,284.97723388671875,284.95001220703125,303.20928955078125,294.75341796875,298.62042236328125,297.1095886230469,284.9849853515625,1.0,0.70923912525177,0.3348788321018219,0.3348788321018219,1.0,1.0,-3.617453813552856,0.8935662508010864,2.72388768196106,0.075997494161129,0.8640733957290649,0.8640733957290649,0.0,266.8461303710937,268.0,64917.02734375,0.0,4349.62060546875,1.0,278.3561706542969,282.8907775878906,297.7115783691406,301.804443359375,293.1499938964844,293.1499938964844,278.45001220703125,36374.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939735293388367,1.0,0.0,0.0,3.3997652530670166,3.399786949157715,7.712429237471952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.9892578125,0.0,1274.79296875,1895.4371337890625,0.0,3347.34716796875,0.8517628312110901,1.0,0.0,3.0,1.0,0.0
17947680,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7883074879646301,0.4210666120052337,0.3843741118907928,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.893640398979187,0.6216171383857727,0.5928992033004761,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9589710831642152,0.7555397152900696,0.5297408699989319,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8065086603164673,0.4508574306964874,0.4326384365558624,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6475483179092407,0.2302358448505401,1.0679571628570557,285.0008850097656,284.95001220703125,303.1889038085937,294.75714111328125,298.6150817871094,297.10986328125,284.998291015625,1.0,0.7092246413230896,0.3348670303821563,0.3348670303821563,1.0,1.0,-3.612169742584229,0.8919606804847717,2.7202091217041016,0.0753577798604965,0.8974871635437012,0.8974871635437012,0.0,268.1394348144531,271.0,65037.41015625,0.0,4343.32666015625,1.0,278.44830322265625,282.9202880859375,297.7202453613281,301.8626708984375,293.1499938964844,293.1499938964844,278.75,32947.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900110721588135,1.0,0.0,0.0,3.4795658588409424,3.47958779335022,8.078736755123828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9309.7060546875,0.0,1329.914306640625,1895.4371337890625,0.0,3310.31103515625,0.8666697144508362,1.0,0.0,3.0,1.0,0.0
17947740,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7866660952568054,0.4201939404010772,0.3837127685546875,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8917660117149353,0.6203818917274475,0.5918586254119873,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9576820135116576,0.7558003664016724,0.5300299525260925,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8050060868263245,0.4502394497394562,0.4321573972702026,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6461578607559204,0.2296280860900879,1.065613865852356,285.03448486328125,284.95001220703125,303.16851806640625,294.7608642578125,298.608642578125,297.108642578125,285.0425720214844,1.0,0.7092482447624207,0.3348552286624908,0.3348552286624908,1.0,1.0,-3.607074022293091,0.890407383441925,2.7166666984558105,0.074819765985012,0.9350995421409608,0.9350995421409608,0.0,269.4946594238281,271.0,64258.73828125,0.0,4337.92578125,1.0,278.65496826171875,282.9799194335937,297.7089538574219,301.70440673828125,293.1499938964844,293.1499938964844,278.75,32852.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841952085494995,1.0,0.0,0.0,3.5281519889831543,3.5281741619110107,8.305921710416442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.42578125,0.0,1379.0189208984375,1895.4371337890625,0.0,3255.8828125,0.8773505687713623,1.0,0.0,3.0,1.0,0.0
17947800,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.785144567489624,0.4195327758789062,0.3831177353858948,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8900156617164612,0.6193642616271973,0.5908971428871155,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9565146565437316,0.7563355565071106,0.5303841233253479,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8036104440689087,0.4497868716716766,0.4317376911640167,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6448647975921631,0.2291160076856613,1.063443899154663,285.0523376464844,284.95001220703125,303.14813232421875,294.7645874023437,298.60369873046875,297.109375,285.0497741699219,1.0,0.7093214988708496,0.3348434567451477,0.3348434567451477,1.0,1.0,-3.602508783340454,0.8890146017074585,2.713494062423706,0.074261650443077,0.9827530980110168,0.9827530980110168,0.0,270.78936767578125,274.0,64522.45703125,0.0,4333.595703125,1.0,278.74859619140625,283.0024719238281,297.7392272949219,301.8244934082031,293.1499938964844,293.1499938964844,278.45001220703125,30613.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826550245285034,1.0,0.0,0.0,3.62917685508728,3.629199743270874,8.788394438852265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10359.0966796875,0.0,1470.0484619140625,1895.4371337890625,0.0,3241.456787109375,0.8994870781898499,1.0,0.0,3.0,1.0,0.0
17947860,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7834069132804871,0.4183700084686279,0.3824124634265899,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8880544304847717,0.6178601980209351,0.5898331999778748,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.955074906349182,0.7561827898025513,0.5306097269058228,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8020258545875549,0.4489766061306,0.4312498271465301,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6434460878372192,0.2284150272607803,1.0611599683761597,284.9169311523437,284.95001220703125,303.12774658203125,294.7682800292969,298.5957946777344,297.1060791015625,284.9049377441406,1.0,0.7093883752822876,0.3348617851734161,0.3348617851734161,1.0,1.0,-3.5973238945007324,0.88752281665802,2.709800958633423,0.0738617554306984,0.9090855717658995,0.9090855717658995,0.0,272.27520751953125,274.0,65551.265625,0.0,4328.7666015625,1.0,278.5655822753906,282.8519287109375,297.8163452148437,302.1698608398437,293.1499938964844,293.1499938964844,278.45001220703125,33548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913063406944275,1.0,0.0,0.0,3.6831929683685294,3.68321681022644,9.051952361005532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10252.0810546875,0.0,1551.8990478515625,1895.4371337890625,0.0,3322.422119140625,0.9092945456504822,1.0,0.0,3.0,1.0,0.0
17947920,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7807491421699524,0.4166325628757477,0.3811516463756561,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8851868510246277,0.6157512068748474,0.5881830453872681,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9525508284568788,0.7552863955497742,0.5302560329437256,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.79961097240448,0.4476929903030395,0.4303238689899444,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6413984298706055,0.2274175584316253,1.0577369928359983,284.8656921386719,284.95001220703125,303.1073608398437,294.7719421386719,298.5838623046875,297.0978088378906,284.8673400878906,1.0,0.7092381119728088,0.3348801136016845,0.3348801136016845,1.0,1.0,-3.5881736278533936,0.8848512172698975,2.703322410583496,0.0732031390070915,0.8492679595947266,0.8492679595947266,0.0,274.3592224121094,277.0,65080.5,0.0,4316.96728515625,1.0,278.4837951660156,282.8082275390625,297.8125,302.10870361328125,293.1499938964844,293.1499938964844,278.75,39313.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955709338188171,1.0,0.0,0.0,3.592752456665039,3.5927765369415283,8.61286991948873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.0419921875,0.0,1494.810302734375,1895.4371337890625,0.0,3362.264892578125,0.8919420838356018,1.0,0.0,3.0,1.0,0.0
17947980,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7781733274459839,0.4153653681278229,0.3798710107803345,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8823926448822021,0.6140596270561218,0.5864667296409607,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9501116275787354,0.7550418376922607,0.5299039483070374,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7972368597984314,0.446695476770401,0.4293215572834015,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6393530964851379,0.2265335619449615,1.0538995265960691,284.9675598144531,284.95001220703125,303.0870056152344,294.77557373046875,298.5747985839844,297.0933837890625,284.9758605957031,1.0,0.7089728713035583,0.3348984718322754,0.3348984718322754,1.0,1.0,-3.578317165374756,0.8819743394851685,2.696342945098877,0.0723247155547142,0.9027294516563416,0.9027294516563416,0.0,276.31365966796875,277.0,64167.89453125,0.0,4302.54248046875,1.0,278.6640625,282.9286499023437,297.74468994140625,301.7903747558594,293.1499938964844,293.1499938964844,278.75,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888232111930847,1.0,0.0,0.0,3.573361158370972,3.573384523391724,8.520148071511358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.935546875,0.0,1451.4716796875,1895.4371337890625,0.0,3299.200439453125,0.8904257416725159,1.0,0.0,3.0,1.0,0.0
17948040,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7764618396759033,0.4145703017711639,0.3790699541568756,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8804453611373901,0.6128430366516113,0.585227906703949,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.948676347732544,0.7553974390029907,0.5300515294075012,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7956215143203735,0.446058839559555,0.4286606609821319,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6378674507141113,0.2258545756340026,1.0508099794387815,284.9925842285156,284.95001220703125,303.066650390625,294.7791748046875,298.5691833496094,297.09326171875,284.9900817871094,1.0,0.7088168859481812,0.3349168002605438,0.3349168002605438,1.0,1.0,-3.5715219974517822,0.8800118565559387,2.691509962081909,0.0716525092720985,0.934122920036316,0.934122920036316,0.0,277.6747741699219,280.0,64160.4609375,0.0,4292.7158203125,1.0,278.75030517578125,282.9574279785156,297.7489318847656,301.84527587890625,293.1499938964844,293.1499938964844,278.45001220703125,33387.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885284960269928,1.0,0.0,0.0,3.647794246673584,3.647817850112915,8.878793664734985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10316.541015625,0.0,1511.17919921875,1895.4371337890625,0.0,3266.0869140625,0.9037927985191344,1.0,0.0,3.0,1.0,0.0
17948100,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7747926712036133,0.4134212434291839,0.3782987594604492,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8785488605499268,0.6113029718399048,0.584041178226471,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9472561478614808,0.7552380561828613,0.530201256275177,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7940563559532166,0.4451925456523895,0.4280499815940857,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6364421844482422,0.2250687032938003,1.047930359840393,284.8927001953125,284.95001220703125,303.0462951660156,294.7827453613281,298.5616149902344,297.0904846191406,284.8824462890625,1.0,0.7087025046348572,0.3349351286888122,0.3349351286888122,1.0,1.0,-3.565152168273926,0.8781702518463135,2.6869819164276123,0.0711418017745018,0.870281457901001,0.870281457901001,0.0,279.0567321777344,280.0,64937.10546875,0.0,4284.1611328125,1.0,278.5663146972656,282.8439025878906,297.8153991699219,302.1439208984375,293.1499938964844,293.1499938964844,278.45001220703125,36041.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917838931083679,1.0,0.0,0.0,3.652842521667481,3.6528666019439697,8.903385833036737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10159.580078125,0.0,1536.64697265625,1895.4371337890625,0.0,3326.886474609375,0.9039639234542848,1.0,0.0,3.0,1.0,0.0
17948160,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7724713087081909,0.4118419289588928,0.3771147131919861,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8760203123092651,0.6093232035636902,0.5824335813522339,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.945021629333496,0.7545024752616882,0.5299031734466553,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7919080853462219,0.4439854323863983,0.4271300137042999,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6345941424369812,0.2240780442953109,1.0442988872528076,284.8736877441406,284.95001220703125,303.0259704589844,294.7862548828125,298.5512084960937,297.0839538574219,284.87872314453125,1.0,0.7084495425224304,0.3349998593330383,0.3349998593330383,1.0,1.0,-3.555966377258301,0.8756229281425476,2.6803436279296875,0.0705901682376861,0.8297332525253296,0.8297332525253296,0.0,280.891845703125,283.0,64279.1171875,0.0,4270.90087890625,1.0,278.4839172363281,282.8334045410156,297.80987548828125,302.0566711425781,293.1499938964844,293.1499938964844,278.75,41000.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941770792007446,1.0,0.0,0.0,3.522775173187256,3.522799015045166,8.280625820589194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9259.765625,0.0,1432.2880859375,1895.4371337890625,0.0,3349.24853515625,0.8790456056594849,1.0,0.0,3.0,1.0,0.0
17948220,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7702856659889221,0.4107106924057007,0.3759661614894867,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8736242651939392,0.6077628135681152,0.580840528011322,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9429408311843872,0.7543794512748718,0.5296517014503479,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7898634672164917,0.443075567483902,0.4262030720710754,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6328042149543762,0.2232259660959243,1.0405209064483645,284.9730529785156,284.95001220703125,303.00567626953125,294.78973388671875,298.5436706542969,297.0811767578125,284.98150634765625,1.0,0.7081501483917236,0.335064560174942,0.335064560174942,1.0,1.0,-3.5467007160186768,0.8730650544166565,2.673635721206665,0.0699022635817527,0.8849630951881409,0.8849630951881409,0.0,282.58941650390625,283.0,63427.58203125,0.0,4256.654296875,1.0,278.6612548828125,282.947021484375,297.7453308105469,301.7431335449219,293.1499938964844,293.1499938964844,278.75,36740.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88620525598526,1.0,0.0,0.0,3.5138187408447266,3.5138416290283203,8.238573059315968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9402.6845703125,0.0,1392.208251953125,1895.4371337890625,0.0,3274.702392578125,0.8775485754013062,1.0,0.0,3.0,1.0,0.0
