time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.76878422498703,0.409952163696289,0.3752274215221405,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8718974590301514,0.6065834164619446,0.5796657800674438,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.941680908203125,0.7547237873077393,0.5298236012458801,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7884289622306824,0.4424631595611572,0.4255829453468323,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6314614415168762,0.2225522100925445,1.037474274635315,284.9991149902344,284.95001220703125,302.9853820800781,294.7931213378906,298.5390319824219,297.0819396972656,284.996826171875,1.0,0.7079756259918213,0.3351292908191681,0.3351292908191681,1.0,1.0,-3.540188789367676,0.8713301420211792,2.668858528137207,0.0694156214594841,0.9191089868545532,0.9191089868545532,0.0,283.82379150390625,286.0,63452.28515625,0.0,4246.9248046875,1.0,278.74957275390625,282.9770812988281,297.7536926269531,301.80059814453125,293.1499938964844,293.1499938964844,278.45001220703125,33394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819664716720581,1.0,0.0,0.0,3.589937448501587,3.5899603366851807,8.599378134022118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10211.259765625,0.0,1448.1942138671875,1895.4371337890625,0.0,3235.006591796875,0.8912038803100586,1.0,0.0,3.0,1.0,0.0
17948340,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7672333717346191,0.408809095621109,0.3744718134403229,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8701295256614685,0.6050487160682678,0.5784953832626343,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9403231739997864,0.7545062899589539,0.5299469232559204,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.78696209192276,0.4415960013866424,0.4249802231788635,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6301173567771912,0.221760407090187,1.0345804691314695,284.9002380371094,284.95001220703125,302.96514892578125,294.79644775390625,298.5321044921875,297.0796813964844,284.8900146484375,1.0,0.7078445553779602,0.3351939916610718,0.3351939916610718,1.0,1.0,-3.53381872177124,0.8696314692497253,2.664187431335449,0.069059818983078,0.858049213886261,0.858049213886261,0.0,285.1548156738281,286.0,64188.984375,0.0,4238.1640625,1.0,278.5692138671875,282.8650207519531,297.8240661621094,302.1027526855469,293.1499938964844,293.1499938964844,278.45001220703125,36101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881719708442688,1.0,0.0,0.0,3.5956451892852783,3.5956685543060303,8.626744261164276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10063.080078125,0.0,1474.2801513671875,1895.4371337890625,0.0,3293.10791015625,0.8911639451980591,1.0,0.0,3.0,1.0,0.0
17948400,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7650265693664551,0.4072483777999878,0.373288094997406,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8677260279655457,0.6030856370925903,0.576886773109436,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9381186962127686,0.7537235617637634,0.5296010375022888,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7849022746086121,0.4403932094573974,0.424053430557251,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.628341555595398,0.2207676619291305,1.0309083461761477,284.89459228515625,284.95001220703125,302.9449157714844,294.7997131347656,298.5220642089844,297.0735778808594,284.89801025390625,1.0,0.7075774073600769,0.3352587223052978,0.3352587223052978,1.0,1.0,-3.524517774581909,0.8670520186424255,2.657465934753418,0.0685043036937713,0.8300197124481201,0.8300197124481201,0.0,286.9643859863281,289.0,63600.34375,0.0,4224.60546875,1.0,278.48590087890625,282.86572265625,297.8197631835937,302.01397705078125,293.1499938964844,293.1499938964844,278.75,40212.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903650641441345,1.0,0.0,0.0,3.466414213180542,3.466437101364136,8.017781283342629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.470703125,0.0,1368.281982421875,1895.4371337890625,0.0,3313.62158203125,0.8676245212554932,1.0,0.0,3.0,1.0,0.0
17948460,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7629485130310059,0.4060770869255066,0.3721441924571991,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8654465079307556,0.6014844179153442,0.5752971768379211,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.936066746711731,0.7534735202789307,0.5293048024177551,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7829387784004211,0.4394445121288299,0.4231211543083191,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6266089677810669,0.2198909819126129,1.027097463607788,284.9754943847656,284.95001220703125,302.9247131347656,294.8028869628906,298.5147399902344,297.0708312988281,284.9846496582031,1.0,0.7072687149047852,0.3353585004806518,0.3353585004806518,1.0,1.0,-3.51516342163086,0.8645638823509216,2.650599479675293,0.0679216757416725,0.8748827576637268,0.8748827576637268,0.0,288.6449584960937,289.0,62719.9296875,0.0,4210.19140625,1.0,278.65924072265625,282.9628295898437,297.7578125,301.7117919921875,293.1499938964844,293.1499938964844,278.75,36769.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825033903121948,1.0,0.0,0.0,3.459025621414185,3.45904803276062,7.983638283803884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9314.380859375,0.0,1336.35546875,1895.4371337890625,0.0,3240.03662109375,0.8654026985168457,1.0,0.0,3.0,1.0,0.0
17948520,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7614523768424988,0.4052717387676239,0.3713631927967071,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8637325763702393,0.6002511382102966,0.5740749835968018,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9347339868545532,0.7536876797676086,0.5293846130371094,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7814946174621582,0.4387820363044739,0.4224573075771332,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6252477169036865,0.2191818803548813,1.02391517162323,285.0028076171875,284.95001220703125,302.904541015625,294.80596923828125,298.5102844238281,297.0716552734375,285.0002746582031,1.0,0.7070667743682861,0.3354583084583282,0.3354583084583282,1.0,1.0,-3.5082178115844727,0.8628039956092834,2.645413637161255,0.0675138458609581,0.9111103415489196,0.9111103415489196,0.0,289.9171447753906,292.0,62803.2890625,0.0,4199.6708984375,1.0,278.7489624023437,282.9935607910156,297.7658386230469,301.76812744140625,293.1499938964844,293.1499938964844,278.45001220703125,33062.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781916499137878,1.0,0.0,0.0,3.539853811264038,3.5398762226104736,8.361109848920023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10120.7080078125,0.0,1392.7269287109375,1895.4371337890625,0.0,3199.63134765625,0.880285382270813,1.0,0.0,3.0,1.0,0.0
17948580,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7599102854728699,0.4040735363960266,0.3705641627311706,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8619784712791443,0.5986498594284058,0.5728499293327332,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.933306097984314,0.7533206343650818,0.5294135808944702,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7800179719924927,0.4378533661365509,0.4218044281005859,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6238752007484436,0.2183473259210586,1.0208567380905151,284.9008483886719,284.95001220703125,302.8843994140625,294.8089599609375,298.5033874511719,297.0692443847656,284.8907165527344,1.0,0.7069002985954285,0.3355581164360046,0.3355581164360046,1.0,1.0,-3.5013582706451416,0.8610631823539734,2.6402950286865234,0.0672305300831794,0.8481201529502869,0.8481201529502869,0.0,291.2828063964844,292.0,63482.87890625,0.0,4189.94970703125,1.0,278.5717468261719,282.8795471191406,297.8369140625,302.07086181640625,293.1499938964844,293.1499938964844,278.45001220703125,36097.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844804763793945,1.0,0.0,0.0,3.546222925186157,3.546245813369751,8.391224355364102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9973.2080078125,0.0,1421.4537353515625,1895.4371337890625,0.0,3258.55419921875,0.8800374269485474,1.0,0.0,3.0,1.0,0.0
17948640,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7577373385429382,0.4024313390254974,0.369330883026123,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8596157431602478,0.5965963006019592,0.5711793303489685,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.931040346622467,0.7523419260978699,0.5289599895477295,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7779659628868103,0.4365663826465606,0.420818567276001,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6220663785934448,0.2172996699810028,1.016994833946228,284.8759765625,284.95001220703125,302.86431884765625,294.8118591308594,298.4930725097656,297.0625915527344,284.87939453125,1.0,0.7065912485122681,0.335657924413681,0.335657924413681,1.0,1.0,-3.491495132446289,0.8584172129631042,2.633078098297119,0.0667405053973198,0.805191159248352,0.805191159248352,0.0,293.1241760253906,295.0,62655.625,0.0,4175.2880859375,1.0,278.4867858886719,282.8611755371094,297.8340759277344,301.9934387207031,293.1499938964844,293.1499938964844,278.75,41795.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869790434837341,1.0,0.0,0.0,3.4141969680786133,3.414219856262207,7.77804473273136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.369140625,0.0,1326.8687744140625,1895.4371337890625,0.0,3281.944580078125,0.8534436821937561,1.0,0.0,3.0,1.0,0.0
17948700,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7556962370872498,0.4012578427791595,0.3681384027004242,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.857380747795105,0.5949808955192566,0.5695291757583618,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.92894047498703,0.7520103454589844,0.5285561084747314,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7760130763053894,0.4355887472629547,0.4198243916034698,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6202859282493591,0.2163942903280258,1.012975811958313,284.978515625,284.95001220703125,302.84423828125,294.81463623046875,298.4859313964844,297.06005859375,284.98583984375,1.0,0.706234335899353,0.3357577323913574,0.3357577323913574,1.0,1.0,-3.4815545082092285,0.8557513952255249,2.625802993774414,0.0660993605852127,0.8658074736595154,0.8658074736595154,0.0,294.8226318359375,295.0,62057.2265625,0.0,4159.64501953125,1.0,278.6568908691406,282.9771423339844,297.7688903808594,301.6802978515625,293.1499938964844,293.1499938964844,278.75,36373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788854479789734,1.0,0.0,0.0,3.4116370677948,3.411659002304077,7.766386147523008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.3076171875,0.0,1286.4095458984375,1895.4371337890625,0.0,3206.13427734375,0.8546625375747681,1.0,0.0,3.0,1.0,0.0
17948760,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7542313933372498,0.4003758728504181,0.3673245310783386,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8557034134864807,0.5936606526374817,0.5682624578475952,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9275718927383424,0.7520373463630676,0.528545081615448,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.774578332901001,0.4348450899124145,0.419111967086792,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6188744902610779,0.2156304121017456,1.0096206665039062,284.9973449707031,284.95001220703125,302.8242492675781,294.8173217773437,298.4813537597656,297.0604858398437,284.9955444335937,1.0,0.7059878706932068,0.3358921706676483,0.3358921706676483,1.0,1.0,-3.474141359329224,0.8539445996284485,2.620196580886841,0.0657643526792526,0.8942402005195618,0.8942402005195618,0.0,296.1054992675781,298.0,62055.828125,0.0,4148.11474609375,1.0,278.74871826171875,283.0028991699219,297.77667236328125,301.73583984375,293.1499938964844,293.1499938964844,279.04998779296875,33458.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746023178100586,1.0,0.0,0.0,3.488227128982544,3.4882493019104004,8.119005201479013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8916.6943359375,0.0,1342.35400390625,1895.4371337890625,0.0,3165.9775390625,0.8682634234428406,1.0,0.0,3.0,1.0,0.0
17948820,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7527614831924438,0.3993573784828186,0.3665144443511963,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8540253043174744,0.5922210216522217,0.5670126676559448,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9261643886566162,0.7518398761749268,0.5285070538520813,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7731478214263916,0.4340203106403351,0.4184245467185974,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6174665689468384,0.2148377597332,1.006414771080017,285.037353515625,284.95001220703125,302.80426025390625,294.81988525390625,298.4758605957031,297.0596923828125,285.0459289550781,1.0,0.7057814002037048,0.3360266387462616,0.3360266387462616,1.0,1.0,-3.466936111450196,0.8522021770477295,2.614734172821045,0.0655212998390197,0.9368780851364136,0.9368780851364136,0.0,297.4425354003906,298.0,61292.35546875,0.0,4137.46728515625,1.0,278.95526123046875,283.06866455078125,297.7627868652344,301.57183837890625,293.1499938964844,293.1499938964844,279.04998779296875,32889.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681934475898743,1.0,0.0,0.0,3.536981105804444,3.537003517150879,8.347545303877268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9097.15625,0.0,1388.4708251953125,1895.4371337890625,0.0,3105.863525390625,0.8794071078300476,1.0,0.0,3.0,1.0,0.0
17948880,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7514107823371887,0.398544043302536,0.3657864928245544,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8524672389030457,0.5909932255744934,0.5658571720123291,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.92489492893219,0.7519020438194275,0.5285416841506958,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7718300819396973,0.4333578646183014,0.4178105890750885,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6161351799964905,0.2141415178775787,1.0034263134002686,285.0582275390625,284.95001220703125,302.78436279296875,294.82232666015625,298.4717712402344,297.0605773925781,285.0552673339844,1.0,0.705632209777832,0.3361611068248749,0.3361611068248749,1.0,1.0,-3.460376262664795,0.8506541848182678,2.609722137451172,0.0652772486209869,0.9882680773735046,0.9882680773735046,0.0,298.7142028808594,301.0,61488.5859375,0.0,4128.1240234375,1.0,279.0484313964844,283.0928039550781,297.7929992675781,301.6879577636719,293.1499938964844,293.1499938964844,278.75,30543.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866293728351593,1.0,0.0,0.0,3.638934373855591,3.638957262039185,8.83571544818551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.583984375,0.0,1480.19189453125,1895.4371337890625,0.0,3088.042236328125,0.9016757011413574,1.0,0.0,3.0,1.0,0.0
17948940,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7498900294303894,0.3972389996051788,0.3649513125419616,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8507471680641174,0.5892899632453918,0.5646029710769653,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.923372447490692,0.7512415647506714,0.5284332633018494,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7703601717948914,0.432339608669281,0.4171286225318908,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6146767139434814,0.2132660746574401,1.0003461837768557,284.9210205078125,284.95001220703125,302.7644958496094,294.8246459960937,298.4646301269531,297.0576171875,284.9078674316406,1.0,0.7054827213287354,0.3362955451011657,0.3362955451011657,1.0,1.0,-3.453214168548584,0.848918080329895,2.6042962074279785,0.0650925412774086,0.9152838587760924,0.9152838587760924,0.0,300.1737670898437,301.0,62498.57421875,0.0,4118.3583984375,1.0,278.86474609375,282.9395446777344,297.8731994628906,302.0308837890625,293.1499938964844,293.1499938964844,278.75,33376.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752166628837585,1.0,0.0,0.0,3.69625735282898,3.6962811946868896,9.116280352827744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9811.3408203125,0.0,1565.36181640625,1895.4371337890625,0.0,3171.73876953125,0.9121754169464112,1.0,0.0,3.0,1.0,0.0
17949000,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.747620165348053,0.3953428864479065,0.3635613024234772,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8483039736747742,0.5869759321212769,0.5627673268318176,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9208455085754396,0.7497578263282776,0.5277056694030762,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7681963443756104,0.4308333396911621,0.4160042405128479,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6126143336296082,0.2120982557535171,0.9961653351783752,284.8612670898437,284.95001220703125,302.7446594238281,294.8268127441406,298.4530334472656,297.04913330078125,284.8627624511719,1.0,0.7051295042037964,0.336430013179779,0.336430013179779,1.0,1.0,-3.442087411880493,0.8459836840629578,2.59610366821289,0.0646009668707847,0.8496083617210388,0.8496083617210388,0.0,302.2135925292969,289.0,62032.70703125,0.0,4101.9013671875,1.0,278.78326416015625,282.89019775390625,297.8692321777344,301.9707336425781,293.1499938964844,293.1499938964844,279.04998779296875,39387.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879765510559082,1.0,0.0,0.0,3.605626344680786,3.6056504249572754,8.674704758959706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8961.884765625,0.0,1509.3983154296875,1895.4371337890625,0.0,3214.383056640625,0.8946296572685242,1.0,0.0,3.0,1.0,0.0
17949060,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7467523217201233,0.3938911855220794,0.362022191286087,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8474832773208618,0.5850605964660645,0.5607410073280334,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.920479655265808,0.7488958239555359,0.5268548130989075,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7675248980522156,0.4295949339866638,0.4146751463413238,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6116411089897156,0.2110343724489212,0.9910329580307008,284.9642944335937,284.95001220703125,302.72491455078125,294.828857421875,298.44415283203125,297.0443420410156,284.97320556640625,1.0,0.7028922438621521,0.3365752100944519,0.3365752100944519,1.0,1.0,-3.4290027618408203,0.8424921035766602,2.58651065826416,0.063838355243206,0.9023091793060304,0.9023091793060304,0.0,301.3485412597656,289.0,61065.06640625,0.0,4063.544677734375,1.0,278.9642028808594,283.01373291015625,297.79638671875,301.6485595703125,293.1499938964844,293.1499938964844,279.04998779296875,36455.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727062344551086,1.0,0.0,0.0,3.5796263217926025,3.5796496868133545,8.550050552003086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9091.0634765625,0.0,1459.6173095703125,1895.4371337890625,0.0,3148.1953125,0.8919907212257385,1.0,0.0,3.0,1.0,0.0
17949120,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7472856044769287,0.3929326832294464,0.3609126210212707,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8481483459472656,0.5836254954338074,0.559134304523468,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9221198558807372,0.7486693859100342,0.5264731049537659,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.768244743347168,0.4287285506725311,0.4136328399181366,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6117741465568542,0.2101839184761047,0.9863911271095276,284.98974609375,284.95001220703125,302.7052001953125,294.83074951171875,298.4389343261719,297.04412841796875,284.9875793457031,1.0,0.7001690864562988,0.3367204070091247,0.3367204070091247,1.0,1.0,-3.4184341430664062,0.8397608995437622,2.5786731243133545,0.0632093548774719,0.9330249428749084,0.9330249428749084,0.0,298.47930908203125,277.0,60998.65625,0.0,4020.07763671875,1.0,279.0502624511719,283.0425720214844,297.7978820800781,301.69683837890625,293.1499938964844,293.1499938964844,278.75,33553.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688277006149292,1.0,0.0,0.0,3.653175830841065,3.653199434280396,8.905010417947778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9859.30859375,0.0,1518.3858642578125,1895.4371337890625,0.0,3111.8134765625,0.9050624370574952,1.0,0.0,3.0,1.0,0.0
17949180,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7483423948287964,0.3916674256324768,0.3598290979862213,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8494097590446472,0.581900954246521,0.557560384273529,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9245283603668212,0.7479474544525146,0.5260851979255676,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7695336937904358,0.4276594221591949,0.4126219153404236,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.61238032579422,0.2092542946338653,0.9818680882453918,284.8894348144531,284.95001220703125,302.6855773925781,294.8324890136719,298.43194580078125,297.0415954589844,284.8781433105469,1.0,0.6970277428627014,0.33686563372612,0.33686563372612,1.0,1.0,-3.408119440078736,0.83709716796875,2.5710222721099854,0.062723308801651,0.8682694435119629,0.8682694435119629,0.0,294.72027587890625,277.0,61695.3515625,0.0,3972.2939453125,1.0,278.8658142089844,282.92828369140625,297.86505126953125,301.9883728027344,293.1499938964844,293.1499938964844,278.75,36194.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754275441169739,1.0,0.0,0.0,3.656116724014282,3.656140804290772,8.919353717828926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9696.796875,0.0,1541.440673828125,1895.4371337890625,0.0,3173.716064453125,0.9047294855117798,1.0,0.0,3.0,1.0,0.0
17949240,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7491936087608337,0.3899586200714111,0.3583258986473083,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.850544273853302,0.5797275900840759,0.5555546283721924,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.926720380783081,0.7465687394142151,0.5252079367637634,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7706992030143738,0.4262379705905914,0.4112849533557892,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.612874448299408,0.2081322818994522,0.9765710234642028,284.8560791015625,284.95001220703125,302.6659851074219,294.8340759277344,298.421875,297.0353088378906,284.859130859375,1.0,0.6934210658073425,0.3370108306407928,0.3370108306407928,1.0,1.0,-3.3948721885681152,0.8335397243499756,2.56133246421814,0.0620576478540897,0.814321756362915,0.814321756362915,0.0,290.75372314453125,265.0,60813.0234375,0.0,3916.294921875,1.0,278.7841796875,282.9053649902344,297.85797119140625,301.90252685546875,293.1499938964844,293.1499938964844,279.04998779296875,42480.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779450058937073,1.0,0.0,0.0,3.5173263549804688,3.517350196838379,8.255029229076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8817.7080078125,0.0,1437.2401123046875,1895.4371337890625,0.0,3197.319091796875,0.8757331371307373,1.0,0.0,3.0,1.0,0.0
17949300,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7504245638847351,0.3887538015842438,0.3568514883518219,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8520987033843994,0.5780269503593445,0.5535579919815063,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9294790625572203,0.7458831667900085,0.5243555903434753,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7722469568252563,0.4251575469970703,0.4099312722682953,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6136397123336792,0.2071778327226638,0.9711135029792786,284.9727478027344,284.95001220703125,302.646484375,294.8354797363281,298.4148864746094,297.0329895019531,284.9808044433594,1.0,0.6895226836204529,0.3371560275554657,0.3371560275554657,1.0,1.0,-3.38147497177124,0.8299371004104614,2.5515377521514893,0.0612578392028808,0.8794573545455933,0.8794573545455933,0.0,286.1893615722656,265.0,60061.19921875,0.0,3856.878173828125,1.0,278.9606628417969,283.03875732421875,297.7862243652344,301.573974609375,293.1499938964844,293.1499938964844,279.04998779296875,36897.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692423105239868,1.0,0.0,0.0,3.4969494342803955,3.49697208404541,8.159658477779885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.9697265625,0.0,1375.89794921875,1895.4371337890625,0.0,3115.702880859375,0.8742088079452515,1.0,0.0,3.0,1.0,0.0
17949360,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7525233030319214,0.3879019618034363,0.3557999432086944,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8545354604721069,0.5766810774803162,0.5519893765449524,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9334135055541992,0.7456433176994324,0.5239500999450684,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7746263146400452,0.4243611097335815,0.4088943004608154,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6150466799736023,0.2064016461372375,0.9664125442504884,284.9951171875,284.95001220703125,302.6270446777344,294.8367614746094,298.4110717773437,297.033935546875,284.9932861328125,1.0,0.6855700612068176,0.3374131917953491,0.3374131917953491,1.0,1.0,-3.3709301948547363,0.8275135159492493,2.543416738510132,0.0610385462641716,0.9090396761894226,0.9090396761894226,0.0,280.83856201171875,253.0,59971.125,0.0,3800.287109375,1.0,279.049560546875,283.06640625,297.7918701171875,301.6237487792969,293.1499938964844,293.1499938964844,278.75,33850.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864468514919281,1.0,0.0,0.0,3.569902181625366,3.56992506980896,8.50366063787078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9713.20703125,0.0,1430.1402587890625,1895.4371337890625,0.0,3070.919677734375,0.886629045009613,1.0,0.0,3.0,1.0,0.0
17949420,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7548033595085144,0.386729747056961,0.3547402620315552,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8571885228157043,0.5750347971916199,0.5504248738288879,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9375617504119872,0.7448928952217102,0.5234982967376709,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7772149443626404,0.4233510494232178,0.4078747928142547,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6166083216667175,0.2055417597293853,0.961881458759308,284.8996276855469,284.95001220703125,302.607666015625,294.8378295898437,298.40557861328125,297.0325927734375,284.8883361816406,1.0,0.6815280318260193,0.3376703560352325,0.3376703560352325,1.0,1.0,-3.360559463500977,0.8251534104347229,2.5354061126708984,0.0609803684055805,0.8499667048454285,0.8499667048454285,0.0,275.3349304199219,253.0,60637.80859375,0.0,3743.552978515625,1.0,278.8701171875,282.95733642578125,297.8631286621094,301.9169616699219,293.1499938964844,293.1499938964844,278.75,36347.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705760836601257,1.0,0.0,0.0,3.5720760822296143,3.572099447250366,8.514020350958162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9564.693359375,0.0,1450.7333984375,1895.4371337890625,0.0,3128.21435546875,0.886009931564331,1.0,0.0,3.0,1.0,0.0
17949480,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.756646454334259,0.3851199448108673,0.3532739877700805,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.859451949596405,0.57294762134552,0.5484444499015808,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9411075711250304,0.7434870600700378,0.5225633978843689,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7794311046600342,0.4219928383827209,0.406543880701065,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6178621649742126,0.204492911696434,0.9566633105278016,284.8750305175781,284.95001220703125,302.58837890625,294.8387145996094,298.39715576171875,297.0276794433594,284.8783569335937,1.0,0.6772637963294983,0.3379275202751159,0.3379275202751159,1.0,1.0,-3.347420215606689,0.8219438791275024,2.525476455688477,0.060751125216484,0.8067523837089539,0.8067523837089539,0.0,270.11181640625,241.0,59809.421875,0.0,3682.13330078125,1.0,278.78619384765625,282.9427185058594,297.8586120605469,301.8329162597656,293.1499938964844,293.1499938964844,279.04998779296875,41935.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728827834129333,1.0,0.0,0.0,3.4310173988342285,3.4310405254364014,7.854872592361062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8717.458984375,0.0,1344.658447265625,1895.4371337890625,0.0,3149.850830078125,0.8578459024429321,1.0,0.0,3.0,1.0,0.0
17949540,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.758721113204956,0.3839427232742309,0.3518306314945221,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.861967921257019,0.571265459060669,0.5464698076248169,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9449317455291748,0.7426784038543701,0.5216416716575623,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.781866192817688,0.4209232628345489,0.4051962792873382,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6192379593849182,0.2035816013813018,0.9513160586357116,284.9764709472656,284.95001220703125,302.56915283203125,294.8394470214844,298.39117431640625,297.0259704589844,284.9845275878906,1.0,0.6728764176368713,0.3381846845149994,0.3381846845149994,1.0,1.0,-3.3341453075408936,0.8186909556388855,2.515454292297364,0.0603955835103988,0.8650874495506287,0.8650874495506287,0.0,264.6663818359375,241.0,59104.94921875,0.0,3619.575439453125,1.0,278.956298828125,283.0597229003906,297.7891540527344,301.5169677734375,293.1499938964844,293.1499938964844,279.04998779296875,36772.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642427921295166,1.0,0.0,0.0,3.4194042682647705,3.419426202774048,7.801789365657896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8854.111328125,0.0,1296.85009765625,1895.4371337890625,0.0,3068.802001953125,0.856822669506073,1.0,0.0,3.0,1.0,0.0
17949600,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7615662217140198,0.3831039369106293,0.3507689535617828,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8652594685554504,0.5699214935302734,0.5448809862136841,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9496675729751588,0.7423086166381836,0.5211257934570312,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7850183844566345,0.4201199412345886,0.40413299202919,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.621121346950531,0.2028313428163528,0.9466453790664672,285.00201416015625,284.95001220703125,302.54998779296875,294.8399658203125,298.3875427246094,297.0270690917969,284.9997253417969,1.0,0.6685370206832886,0.3384418487548828,0.3384418487548828,1.0,1.0,-3.323436975479126,0.8162119388580322,2.5072250366210938,0.0602581426501274,0.8996284604072571,0.8996284604072571,0.0,258.7322692871094,229.0,59105.515625,0.0,3560.69775390625,1.0,279.0480041503906,283.0903625488281,297.7942810058594,301.5643920898437,293.1499938964844,293.1499938964844,279.3500061035156,33160.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593317866325378,1.0,0.0,0.0,3.4970805644989014,3.4971024990081787,8.160270112966828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8549.662109375,0.0,1349.2452392578125,1895.4371337890625,0.0,3022.73779296875,0.8709192872047424,1.0,0.0,3.0,1.0,0.0
17949660,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.764568567276001,0.3820984959602356,0.3497169911861419,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8687330484390259,0.5684265494346619,0.5433128476142883,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.954474925994873,0.7416450381278992,0.5205837488174438,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7883365154266357,0.4192113280296325,0.403097003698349,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6231200098991394,0.2020498514175415,0.9421595931053162,285.0357666015625,284.95001220703125,302.5313720703125,294.840576171875,298.3832397460937,297.0270080566406,285.04510498046875,1.0,0.6641917824745178,0.3387143909931183,0.3387143909931183,1.0,1.0,-3.312995672225952,0.8138481378555298,2.499147653579712,0.0602682344615459,0.9379643797874452,0.9379643797874452,0.0,252.79656982421875,229.0,58235.1015625,0.0,3502.7724609375,1.0,279.2554626464844,283.1520690917969,297.7779541015625,301.3974914550781,293.1499938964844,293.1499938964844,279.3500061035156,32981.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523608446121216,1.0,0.0,0.0,3.5456504821777344,3.54567289352417,8.388516334889573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.9189453125,0.0,1398.2027587890625,1895.4371337890625,0.0,2957.387451171875,0.8813127875328064,1.0,0.0,3.0,1.0,0.0
17949720,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7678433656692505,0.3813032507896423,0.3487302958965301,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8725025057792664,0.5671440362930298,0.5418195128440857,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9594692587852478,0.7412481904029846,0.5200866460800171,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.791917085647583,0.418465793132782,0.4021191895008087,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6252970695495605,0.2013675719499588,0.937877357006073,285.0601806640625,284.95001220703125,302.513671875,294.8415222167969,298.38043212890625,297.0285339355469,285.057373046875,1.0,0.65985506772995,0.3389869034290313,0.3389869034290313,1.0,1.0,-3.3030874729156494,0.8116466403007507,2.491440773010254,0.0602729618549346,0.991723358631134,0.991723358631134,0.0,246.7760772705078,217.0,58371.6484375,0.0,3445.9345703125,1.0,279.34832763671875,283.1786499023437,297.8075561523437,301.5079040527344,293.1499938964844,293.1499938964844,279.04998779296875,30563.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500185012817383,1.0,0.0,0.0,3.646989345550537,3.647012233734131,8.874874879438721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9492.71484375,0.0,1489.1751708984375,1895.4371337890625,0.0,2935.444091796875,0.9036467671394348,1.0,0.0,3.0,1.0,0.0
17949780,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7711077332496643,0.3800538182258606,0.3476576209068298,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8762858510017395,0.5654193758964539,0.5402436256408691,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9642826914787292,0.7401369214057922,0.5194594264030457,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.795497715473175,0.4173882305622101,0.4010852575302124,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6274744272232056,0.2005302459001541,0.9335545897483826,284.9219970703125,284.95001220703125,302.49688720703125,294.8428649902344,298.3754272460937,297.0270080566406,284.9076232910156,1.0,0.6554871201515198,0.3392594456672668,0.3392594456672668,1.0,1.0,-3.292712688446045,0.8092923164367676,2.4834203720092773,0.0603388175368309,0.9189435243606568,0.9189435243606568,0.0,240.8880615234375,217.0,59322.6953125,0.0,3389.08935546875,1.0,279.1640014648437,283.0231628417969,297.8908386230469,301.8467712402344,293.1499938964844,293.1499938964844,279.04998779296875,33305.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859076976776123,1.0,0.0,0.0,3.70675277709961,3.706776857376098,9.16812552986812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9374.853515625,0.0,1576.7574462890625,1895.4371337890625,0.0,3020.348388671875,0.914510190486908,1.0,0.0,3.0,1.0,0.0
17949840,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7735704779624939,0.3782092332839966,0.346045583486557,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8793047666549683,0.5630874633789062,0.5381051898002625,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9680436849594116,0.7381011247634888,0.5181766748428345,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7983525395393372,0.4158231019973755,0.3996198177337646,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6291208863258362,0.199420228600502,0.9282310009002686,284.85498046875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671264648437,297.0212707519531,284.8563232421875,1.0,0.6508929133415222,0.3395319879055023,0.3395319879055023,1.0,1.0,-3.2785048484802246,0.8057577013969421,2.472747325897217,0.0601249039173126,0.8474735021591187,0.8474735021591187,0.0,235.5435791015625,205.0,58836.6640625,0.0,3326.998046875,1.0,279.08282470703125,282.9698181152344,297.88739013671875,301.78668212890625,293.1499938964844,293.1499938964844,279.3500061035156,39632.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637580871582031,1.0,0.0,0.0,3.6130568981170654,3.613080978393554,8.710495649211225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8564.7578125,0.0,1519.3563232421875,1895.4371337890625,0.0,3064.255615234375,0.8960942625999451,1.0,0.0,3.0,1.0,0.0
17949900,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7761303782463074,0.3767854273319244,0.3443712294101715,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8824394941329956,0.5611364245414734,0.535873532295227,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.971808910369873,0.7366431355476379,0.5167931318283081,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8012794852256775,0.4145145416259765,0.3980514109134674,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6307799220085144,0.1984102129936218,0.9225075244903564,284.9609375,284.95001220703125,302.4659118652344,294.84649658203125,298.3609619140625,297.0181884765625,284.9710998535156,1.0,0.6461480259895325,0.3398045003414154,0.3398045003414154,1.0,1.0,-3.263371706008911,0.8019379377365112,2.461433887481689,0.0596865639090538,0.9003300666809082,0.9003300666809082,0.0,230.12286376953125,205.0,57854.03515625,0.0,3262.9287109375,1.0,279.2644958496094,283.0982971191406,297.8106689453125,301.4617614746094,293.1499938964844,293.1499938964844,279.3500061035156,36692.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561886548995972,1.0,0.0,0.0,3.5793356895446777,3.579359292984009,8.548662435714505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.4853515625,0.0,1461.0450439453125,1895.4371337890625,0.0,2993.265625,0.8922164440155029,1.0,0.0,3.0,1.0,0.0
17949960,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7797510027885437,0.3758413791656494,0.3431597054004669,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8866403102874756,0.5596547722816467,0.5341013073921204,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9765520691871644,0.7358375191688538,0.5159127116203308,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8051532506942749,0.4135613143444061,0.3968109786510467,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.63310706615448,0.1975962370634079,0.9174832105636596,284.9911193847656,284.95001220703125,302.4516296386719,294.8487854003906,298.35791015625,297.01837158203125,284.9891662597656,1.0,0.6414653062820435,0.3401223719120025,0.3401223719120025,1.0,1.0,-3.251185894012451,0.7991401553153992,2.4520456790924072,0.0595947057008743,0.9332622289657592,0.9332622289657592,0.0,224.1541290283203,193.0,57762.8046875,0.0,3202.83251953125,1.0,279.3506774902344,283.13006591796875,297.81103515625,301.506103515625,293.1499938964844,293.1499938964844,279.04998779296875,33625.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517788648605347,1.0,0.0,0.0,3.653867244720459,3.65389084815979,8.908381232686224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.369140625,0.0,1519.68994140625,1895.4371337890625,0.0,2951.9345703125,0.9053638577461244,1.0,0.0,3.0,1.0,0.0
17950020,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7836787104606628,0.3746144473552704,0.3420205116271972,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8911711573600769,0.5579071640968323,0.5324105024337769,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9813806414604188,0.7345486283302307,0.5150730609893799,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8092507719993591,0.4124096035957336,0.3956354260444641,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6356704831123352,0.1967066526412964,0.9127170443534852,284.8900451660156,284.95001220703125,302.43817138671875,294.8514099121094,298.3541259765625,297.0173034667969,284.8776550292969,1.0,0.6367986798286438,0.3404402434825897,0.3404402434825897,1.0,1.0,-3.239632129669189,0.7965318560600281,2.4431002140045166,0.0596738047897815,0.8685372471809387,0.8685372471809387,0.0,218.15533447265625,193.0,58443.80859375,0.0,3144.35107421875,1.0,279.16552734375,283.0135498046875,297.8828430175781,301.7978210449219,293.1499938964844,293.1499938964844,279.04998779296875,36176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584397435188293,1.0,0.0,0.0,3.6585335731506334,3.658557653427124,8.931149864110921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9257.427734375,0.0,1544.0098876953125,1895.4371337890625,0.0,3014.37255859375,0.9052579998970032,1.0,0.0,3.0,1.0,0.0
17950080,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7870126366615295,0.3729386031627655,0.3404887318611145,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8951432108879089,0.5557107329368591,0.5303186178207397,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9854182004928588,0.7325427532196045,0.513735830783844,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8127333521842957,0.4108970165252685,0.3941525220870971,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6378760933876038,0.1956249177455902,0.9072992205619812,284.8578186035156,284.95001220703125,302.4254455566406,294.85430908203125,298.348388671875,297.0137023925781,284.8609924316406,1.0,0.6319794058799744,0.3407581150531769,0.3407581150531769,1.0,1.0,-3.2253756523132324,0.7930831909179688,2.432292461395264,0.0595629476010799,0.8156203031539917,0.8156203031539917,0.0,212.57676696777344,181.0,57638.6796875,0.0,3082.7607421875,1.0,279.0841064453125,282.9945983886719,297.8774719238281,301.71246337890625,293.1499938964844,293.1499938964844,279.3500061035156,42257.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609367609024048,1.0,0.0,0.0,3.5144155025482178,3.514439344406128,8.241372029260674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.0634765625,0.0,1432.5732421875,1895.4371337890625,0.0,3037.791015625,0.8758991956710815,1.0,0.0,3.0,1.0,0.0
