time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950140,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7906244993209839,0.3717057406902313,0.3389756381511688,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8994176387786865,0.5539326071739197,0.528231680393219,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9895365238189696,0.7311548590660095,0.5123915672302246,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8163800835609436,0.4096798002719879,0.3926490843296051,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.640254020690918,0.1946780979633331,0.9017459750175476,284.9704895019531,284.95001220703125,302.4134216308594,294.8575134277344,298.3445129394531,297.0123291015625,284.9796447753906,1.0,0.6270788908004761,0.341075986623764,0.341075986623764,1.0,1.0,-3.2109405994415283,0.7895761132240295,2.421364545822144,0.0593065842986106,0.8768383264541626,0.8768383264541626,0.0,206.89517211914065,181.0,56833.15625,0.0,3020.7373046875,1.0,279.2593994140625,283.12518310546875,297.8046875,301.3896484375,293.1499938964844,293.1499938964844,279.3500061035156,37145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517605066299438,1.0,0.0,0.0,3.488452434539795,3.4884750843048096,8.120054530991183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8572.61328125,0.0,1368.9462890625,1895.4371337890625,0.0,2951.762451171875,0.8726136088371277,1.0,0.0,3.0,1.0,0.0
17950200,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7953469157218933,0.3708603978157043,0.3378830552101135,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9048482775688172,0.5525408387184143,0.5265719890594482,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9943997859954834,0.7302975654602051,0.5115079283714294,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8209019303321838,0.4087627232074737,0.3914586901664734,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6433971524238586,0.1939070522785186,0.8969189524650574,285.0016784667969,284.95001220703125,302.402099609375,294.8609924316406,298.3427429199219,297.01324462890625,284.9995422363281,1.0,0.6222680807113647,0.3413938581943512,0.3413938581943512,1.0,1.0,-3.1993284225463867,0.7869300842285156,2.412398338317871,0.0592803098261356,0.9141829013824464,0.9141829013824464,0.0,200.7650451660156,169.0,56776.3984375,0.0,2962.7001953125,1.0,279.3486328125,283.1589050292969,297.8112487792969,301.436767578125,293.1499938964844,293.1499938964844,279.04998779296875,33365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463310599327087,1.0,0.0,0.0,3.5642640590667725,3.564286708831787,8.476821449221461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9285.107421875,0.0,1420.612060546875,1895.4371337890625,0.0,2900.919189453125,0.8861172795295715,1.0,0.0,3.0,1.0,0.0
17950260,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8002325296401978,0.3696697652339935,0.3368000984191894,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.910756766796112,0.5508224368095398,0.5249328017234802,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9989880919456482,0.7288920283317566,0.5103693008422852,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8255407810211182,0.4076071977615356,0.3902952373027801,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6467352509498596,0.1930395066738128,0.8922914266586304,284.8984680175781,284.95001220703125,302.3914489746094,294.86474609375,298.3404541015625,297.0129089355469,284.8861694335937,1.0,0.6174649000167847,0.3417648375034332,0.3417648375034332,1.0,1.0,-3.187735319137573,0.7844203114509583,2.40331506729126,0.0595458783209323,0.85043865442276,0.85043865442276,0.0,194.7498321533203,169.0,57390.015625,0.0,2905.705322265625,1.0,279.1697998046875,283.0414428710937,297.889404296875,301.7344665527344,293.1499938964844,293.1499938964844,279.04998779296875,36225.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525725603103638,1.0,0.0,0.0,3.570996284484864,3.5710196495056152,8.508873747814505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9134.115234375,0.0,1448.6866455078125,1895.4371337890625,0.0,2959.37158203125,0.8856250047683716,1.0,0.0,3.0,1.0,0.0
17950320,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8034435510635376,0.3680053651332855,0.3353273868560791,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9149410128593444,0.5486298203468323,0.5228961706161499,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.7271329164505005,0.5044199824333191,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8287097811698914,0.406072199344635,0.3888391256332397,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6489182710647583,0.1919581145048141,0.887103259563446,284.86328125,284.95001220703125,302.3814392089844,294.8687438964844,298.3359069824219,297.0104675292969,284.8660583496094,1.0,0.612248420715332,0.3421358168125152,0.3421358168125152,1.0,1.0,-3.168403148651123,0.7795142531394958,2.388889074325561,0.0592596419155597,0.7981594204902649,0.7981594204902649,0.0,189.8878936767578,157.0,56453.2109375,0.0,2839.4658203125,1.0,279.0859375,283.019775390625,297.88873291015625,301.65557861328125,293.1499938964844,293.1499938964844,279.3500061035156,42609.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549637794494629,1.0,0.0,0.0,3.421093463897705,3.421116590499878,7.809499606992176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8320.4658203125,0.0,1339.45361328125,1895.4371337890625,0.0,2981.782958984375,0.85514897108078,1.0,0.0,3.0,1.0,0.0
17950380,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8066133856773376,0.3667489886283874,0.3338538706302643,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9191609025001526,0.546819269657135,0.5208439230918884,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.7267805337905884,0.4964438378810882,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8318319916725159,0.4048038125038147,0.3873488306999206,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6510429382324219,0.1909910887479782,0.8817242980003357,284.96875,284.95001220703125,302.3720092773437,294.8729858398437,298.3325500488281,297.0097961425781,284.9772033691406,1.0,0.6067142486572266,0.3425067663192749,0.3425067663192749,1.0,1.0,-3.146299362182617,0.7737452387809753,2.372554063796997,0.0585026741027832,0.8561847805976868,0.8561847805976868,0.0,185.0656890869141,157.0,55642.40625,0.0,2768.6259765625,1.0,279.2561340332031,283.14410400390625,297.8168640136719,301.3321838378906,293.1499938964844,293.1499938964844,279.3500061035156,37211.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454734683036804,1.0,0.0,0.0,3.3958969116210938,3.395918607711792,7.694887926845695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8442.8701171875,0.0,1276.846435546875,1895.4371337890625,0.0,2892.894287109375,0.8520784974098206,1.0,0.0,3.0,1.0,0.0
17950440,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8106646537780762,0.3658306002616882,0.3327654898166656,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9245679974555968,0.5453411936759949,0.5191790461540222,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7277141213417053,0.4874303638935089,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8357833623886108,0.4037899971008301,0.3861398994922638,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6538679003715515,0.1901751309633255,0.8769939541816711,284.9901123046875,284.95001220703125,302.3631591796875,294.8774719238281,298.3314514160156,297.0118713378906,284.987060546875,1.0,0.6010397672653198,0.3428777456283569,0.3428777456283569,1.0,1.0,-3.1250100135803223,0.7682117223739624,2.3567984104156494,0.057786226272583,0.8849635124206543,0.8849635124206543,0.0,179.84877014160156,145.0,55456.20703125,0.0,2698.179931640625,1.0,279.3473205566406,283.1711120605469,297.82275390625,301.37017822265625,293.1499938964844,293.1499938964844,279.6499938964844,33629.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394534587860107,1.0,0.0,0.0,3.4685354232788086,3.468557119369507,8.027597004911513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8138.9111328125,0.0,1323.642822265625,1895.4371337890625,0.0,2836.609375,0.864533543586731,1.0,0.0,3.0,1.0,0.0
17950500,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8149427175521851,0.3647539913654327,0.331685870885849,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.930475890636444,0.5437161922454834,0.5175288319587708,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.7291685938835144,0.4780022203922272,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8401052355766296,0.402667373418808,0.3849458694458008,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6570315361022949,0.1893255114555359,0.8724048137664795,285.0212097167969,284.95001220703125,302.3548583984375,294.8822021484375,298.33135986328125,297.0152282714844,285.03106689453125,1.0,0.5952231884002686,0.3432487249374389,0.3432487249374389,1.0,1.0,-3.1034421920776367,0.7625728845596313,2.340869188308716,0.0570620745420455,0.9171903133392334,0.9171903133392334,0.0,174.51368713378906,145.0,54365.97265625,0.0,2627.4326171875,1.0,279.55328369140625,283.234130859375,297.8066101074219,301.19146728515625,293.1499938964844,293.1499938964844,279.6499938964844,33634.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310033679008484,1.0,0.0,0.0,3.501713752746582,3.5017359256744385,8.181907560356194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.3017578125,0.0,1357.3841552734375,1895.4371337890625,0.0,2757.7880859375,0.8719167709350586,1.0,0.0,3.0,1.0,0.0
17950560,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8195399045944214,0.3638546764850616,0.3306615352630615,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9369186758995056,0.5422706007957458,0.5159412622451782,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.7315101027488708,0.4681293964385986,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8448749780654907,0.4016778469085693,0.383795827627182,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6605750918388367,0.1885483264923095,0.8679541349411011,285.0330505371094,284.95001220703125,302.3470458984375,294.8871459960937,298.3351135253906,297.0225830078125,285.0290222167969,1.0,0.5892853140830994,0.3437798023223877,0.3437798023223877,1.0,1.0,-3.0816988945007324,0.7572892308235168,2.3244097232818604,0.0567004233598709,0.9555513858795166,0.9555513858795166,0.0,169.05911254882812,133.0,54248.58203125,0.0,2556.613525390625,1.0,279.6480407714844,283.2476501464844,297.8398132324219,301.2947692871094,293.1499938964844,293.1499938964844,279.3500061035156,31438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273077607154846,1.0,0.0,0.0,3.606858491897583,3.6068813800811768,8.680635232849454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8972.26953125,0.0,1451.9747314453125,1895.4371337890625,0.0,2723.398193359375,0.8932811617851257,1.0,0.0,3.0,1.0,0.0
17950620,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8242397308349609,0.3625575304031372,0.3295451402664184,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9435425400733948,0.5404359102249146,0.514263391494751,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7337474822998047,0.4580841958522796,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8498968482017517,0.4003906846046448,0.3825768530368805,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.664327085018158,0.1876371651887893,0.863394558429718,284.9054260253906,284.95001220703125,302.3397521972656,294.89227294921875,298.3392639160156,297.0304260253906,284.8896179199219,1.0,0.5832200050354004,0.3443109095096588,0.3443109095096588,1.0,1.0,-3.0593197345733643,0.7518119812011719,2.3075077533721924,0.0563221797347068,0.8827422857284546,0.8827422857284546,0.0,163.60536193847656,133.0,54889.73046875,0.0,2485.50732421875,1.0,279.4665222167969,283.1056823730469,297.9298400878906,301.61328125,293.1499938964844,293.1499938964844,279.3500061035156,34421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354635238647461,1.0,0.0,0.0,3.639484882354736,3.6395084857940674,8.838388794174534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.1923828125,0.0,1509.7242431640625,1895.4371337890625,0.0,2799.36181640625,0.899848997592926,1.0,0.0,3.0,1.0,0.0
17950680,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.828429102897644,0.3607273399829864,0.3279450237751007,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9495335221290588,0.5380516052246094,0.5120769739151001,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.7354702949523926,0.4484823346138,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8545737862586975,0.3986577093601227,0.3809602260589599,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6677641868591309,0.1864909678697586,0.8579315543174744,284.83349609375,284.95001220703125,302.3328552246094,294.8975830078125,298.3408508300781,297.0350952148437,284.8351745605469,1.0,0.576944887638092,0.3448420166969299,0.3448420166969299,1.0,1.0,-3.0347187519073486,0.7456159591674805,2.289102792739868,0.0557316504418849,0.8015996217727661,0.8015996217727661,0.0,158.36434936523438,136.0,53856.6953125,0.0,2412.339599609375,1.0,279.384033203125,283.0532531738281,297.9303283691406,301.5428771972656,293.1499938964844,293.1499938964844,279.6499938964844,42889.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391817212104797,1.0,0.0,0.0,3.497805118560791,3.497828960418701,8.163652864823234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.330078125,0.0,1419.7452392578125,1895.4371337890625,0.0,2834.071044921875,0.8696404099464417,1.0,0.0,3.0,1.0,0.0
17950740,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8307133913040161,0.3594005107879638,0.3263964653015136,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9527984261512756,0.5361334681510925,0.5099148154258728,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.7376772165298462,0.4424260556697845,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8571856617927551,0.397247314453125,0.3793448805809021,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6694684028625488,0.1854909658432006,0.8525375127792358,284.96197509765625,284.95001220703125,302.326416015625,294.9031066894531,298.3462829589844,297.0440979003906,284.971923828125,1.0,0.5726022124290466,0.345373123884201,0.345373123884201,1.0,1.0,-3.0145339965820312,0.740790605545044,2.273743391036988,0.0552578419446945,0.8684653043746948,0.8684653043746948,0.0,154.9136199951172,136.0,53045.37109375,0.0,2357.492431640625,1.0,279.5597839355469,283.203369140625,297.8495788574219,301.2029724121094,293.1499938964844,293.1499938964844,279.6499938964844,37287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294671773910522,1.0,0.0,0.0,3.452086925506592,3.452109336853028,7.951641123327136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.65576171875,0.0,1333.0386962890625,1895.4371337890625,0.0,2743.486083984375,0.8649868965148926,1.0,0.0,3.0,1.0,0.0
17950800,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8326532244682312,0.3584940731525421,0.3253782093524933,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.95536208152771,0.5346447825431824,0.5082942843437195,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.7399643063545227,0.4377515912055969,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.859278678894043,0.3961688578128814,0.3781363368034363,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6707634925842285,0.1846793740987777,0.8481912612915039,284.9916687011719,284.95001220703125,302.3203430175781,294.9087829589844,298.35467529296875,297.05621337890625,284.9887390136719,1.0,0.5691460371017456,0.3459042310714721,0.3459042310714721,1.0,1.0,-2.9990572929382324,0.737416684627533,2.261640787124634,0.055294245481491,0.9016001224517822,0.9016001224517822,0.0,152.2864532470703,154.0,52907.1953125,0.0,2315.976806640625,1.0,279.6485290527344,283.23321533203125,297.8536682128906,301.2430419921875,293.1499938964844,293.1499938964844,279.3500061035156,33598.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232414722442627,1.0,0.0,0.0,3.5310258865356445,3.53104829788208,8.319458970618143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.3349609375,0.0,1387.40625,1895.4371337890625,0.0,2685.62548828125,0.8780425786972046,1.0,0.0,3.0,1.0,0.0
17950860,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8315367698669434,0.3572891652584076,0.324473887681961,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.953834354877472,0.5328879356384277,0.5068150758743286,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7411916255950928,0.4384209811687469,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8580502867698669,0.3949001133441925,0.3770689070224762,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6693872213363647,0.1838019043207168,0.8445276618003845,284.89923095703125,284.95001220703125,302.3146667480469,294.91461181640625,298.3600158691406,297.06256103515625,284.8863830566406,1.0,0.5685322880744934,0.3465263843536377,0.3465263843536377,1.0,1.0,-2.9912917613983154,0.7366927266120911,2.254599094390869,0.0561491809785366,0.8433188199996948,0.8433188199996948,0.0,152.26226806640625,154.0,53550.51171875,0.0,2301.898681640625,1.0,279.4715576171875,283.1257629394531,297.9366760253906,301.53582763671875,293.1499938964844,293.1499938964844,279.3500061035156,36294.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293257355690002,1.0,0.0,0.0,3.532500028610229,3.5325229167938232,8.3264069417055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.1748046875,0.0,1408.463623046875,1895.4371337890625,0.0,2742.16943359375,0.8771968483924866,1.0,0.0,3.0,1.0,0.0
17950920,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8276751041412354,0.3556670248508453,0.3232482075691223,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9486937522888184,0.5307168960571289,0.5050161480903625,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.7407088875770569,0.4433571100234985,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8539593815803528,0.3933009505271911,0.375775009393692,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6656742691993713,0.1827405393123626,0.8405300974845886,284.86968994140625,284.95001220703125,302.30926513671875,294.9206237792969,298.3580017089844,297.0583801269531,284.8741455078125,1.0,0.569365382194519,0.3471485376358032,0.3471485376358032,1.0,1.0,-2.987223148345948,0.737132728099823,2.2500903606414795,0.0574961565434932,0.7952440977096558,0.7952440977096558,0.0,154.23687744140625,172.0,52874.3984375,0.0,2304.665771484375,1.0,279.3865051269531,283.10894775390625,297.941162109375,301.4708251953125,293.1499938964844,293.1499938964844,279.6499938964844,42601.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319553136825562,1.0,0.0,0.0,3.382474184036255,3.382496833801269,7.634178587068163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7933.2177734375,0.0,1301.1785888671875,1895.4371337890625,0.0,2766.655517578125,0.8467898964881897,1.0,0.0,3.0,1.0,0.0
17950980,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8223866820335388,0.3544466197490692,0.3220830261707306,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9414220452308656,0.528935432434082,0.5032721161842346,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.7395376563072205,0.450958102941513,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8483642339706421,0.3919847905635834,0.3745166659355163,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6606977581977844,0.1817790865898132,0.8365700244903564,284.9847412109375,284.95001220703125,302.30419921875,294.9267272949219,298.3553161621094,297.05255126953125,284.99530029296875,1.0,0.5714126229286194,0.3477706909179687,0.3477706909179687,1.0,1.0,-2.986581325531006,0.7386505603790283,2.247930765151977,0.0591208972036838,0.8633708953857422,0.8633708953857422,0.0,157.54208374023438,172.0,52471.8515625,0.0,2320.348876953125,1.0,279.5544738769531,283.2361145019531,297.8719787597656,301.1744079589844,293.1499938964844,293.1499938964844,279.6499938964844,36357.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226346373558044,1.0,0.0,0.0,3.3787128925323486,3.378734350204468,7.617208552801458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8092.16015625,0.0,1254.252685546875,1895.4371337890625,0.0,2679.99462890625,0.848016619682312,1.0,0.0,3.0,1.0,0.0
17951040,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.816612720489502,0.3535420596599579,0.3213244080543518,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9332364797592164,0.5274889469146729,0.5019576549530029,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.7377607822418213,0.4601006805896759,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8422924876213074,0.3909337222576141,0.3735928535461426,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6553403735160828,0.1809429973363876,0.8333672285079956,285.0289001464844,284.95001220703125,302.2994079589844,294.9329833984375,298.3529663085937,297.0464782714844,285.0271911621094,1.0,0.5745104551315308,0.3483928740024566,0.3483928740024566,1.0,1.0,-2.990111351013184,0.7414838671684265,2.2486274242401123,0.0611450597643852,0.9163050055503844,0.9163050055503844,0.0,161.76185607910156,190.0,52743.16796875,0.0,2348.217529296875,1.0,279.64678955078125,283.2766418457031,297.8839111328125,301.2386474609375,293.1499938964844,293.1499938964844,279.3500061035156,31872.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173660039901733,1.0,0.0,0.0,3.476501703262329,3.476523399353028,8.064513963290665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8787.9384765625,0.0,1319.16162109375,1895.4371337890625,0.0,2631.184814453125,0.8666093349456787,1.0,0.0,3.0,1.0,0.0
17951100,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8098865151405334,0.3522632420063019,0.3205682337284088,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9238911271095276,0.5256949067115784,0.5006700158119202,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.7345612049102783,0.4709385335445404,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.835527777671814,0.3896316885948181,0.3727103471755981,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6494665741920471,0.1799794882535934,0.8303391933441162,284.9234924316406,284.95001220703125,302.2948303222656,294.9393310546875,298.3457946777344,297.0335998535156,284.9103698730469,1.0,0.5784273743629456,0.3490150272846222,0.3490150272846222,1.0,1.0,-2.995979785919189,0.7450555562973022,2.2509241104125977,0.0634550154209137,0.8595634698867798,0.8595634698867798,0.0,166.9400634765625,190.0,53660.58984375,0.0,2385.301025390625,1.0,279.4730834960937,283.1510009765625,297.974853515625,301.56640625,293.1499938964844,293.1499938964844,279.3500061035156,34536.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825169563293457,1.0,0.0,0.0,3.518087863922119,3.5181102752685547,8.258604680122517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8694.8291015625,0.0,1380.74658203125,1895.4371337890625,0.0,2703.52685546875,0.872905433177948,1.0,0.0,3.0,1.0,0.0
17951160,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8015987873077393,0.350511759519577,0.31939297914505,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9132462739944458,0.5234243869781494,0.4989546537399292,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.7296779155731201,0.4836864769458771,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8277827501296997,0.3879604041576385,0.3715150952339172,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6428629755973816,0.1787947863340377,0.8265776038169861,284.88726806640625,284.95001220703125,302.2904663085937,294.94580078125,298.3333435058594,297.0154724121094,284.89093017578125,1.0,0.5828999876976013,0.3492895066738128,0.3492895066738128,1.0,1.0,-3.00187087059021,0.7477361559867859,2.25413465499878,0.0649030283093452,0.8148714900016785,0.8148714900016785,0.0,173.1403045654297,193.0,53373.5,0.0,2427.80322265625,1.0,279.3861083984375,283.1244201660156,297.9833679199219,301.5257568359375,293.1499938964844,293.1499938964844,279.6499938964844,40088.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296565413475037,1.0,0.0,0.0,3.405480146408081,3.4055025577545166,7.738379395050288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7997.87646484375,0.0,1306.3050537109375,1895.4371337890625,0.0,2745.24853515625,0.851561427116394,1.0,0.0,3.0,1.0,0.0
17951220,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7948533296585083,0.349065214395523,0.3181210458278656,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9051387310028076,0.5214359760284424,0.4971229135990143,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.7243226170539856,0.4937758147716522,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8215796947479248,0.3864850401878357,0.3702062666416168,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6375535726547241,0.1776672899723053,0.8222432732582092,284.9869384765625,284.95001220703125,302.2862854003906,294.9523620605469,298.3251037597656,297.0037536621094,284.99810791015625,1.0,0.5857323408126831,0.3495639860630035,0.3495639860630035,1.0,1.0,-3.003495931625366,0.7490004897117615,2.25449538230896,0.0660058557987213,0.87434983253479,0.87434983253479,0.0,178.04830932617188,193.0,52911.6953125,0.0,2455.926025390625,1.0,279.5552673339844,283.2377014160156,297.9150390625,301.244140625,293.1499938964844,293.1499938964844,279.6499938964844,35809.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221426606178284,1.0,0.0,0.0,3.405730724334717,3.405752420425415,7.739518537164258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8144.4921875,0.0,1276.679443359375,1895.4371337890625,0.0,2675.43115234375,0.8532094359397888,1.0,0.0,3.0,1.0,0.0
17951280,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7896227836608887,0.3479889035224914,0.3171758353710174,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8991239666938782,0.5198116898536682,0.4956192374229431,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.7191111445426941,0.5018169283866882,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8166416883468628,0.3852867782115936,0.3691302239894867,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6333292722702026,0.1766814589500427,0.8183060884475708,285.0323791503906,284.95001220703125,302.2822570800781,294.958984375,298.32293701171875,297.0002746582031,285.030517578125,1.0,0.588092029094696,0.3498384654521942,0.3498384654521942,1.0,1.0,-3.0041723251342773,0.7499708533287048,2.254201412200928,0.0669086128473281,0.929289698600769,0.929289698600769,0.0,182.0297393798828,196.0,53198.0546875,0.0,2477.591552734375,1.0,279.6472473144531,283.27911376953125,297.9233703613281,301.3079833984375,293.1499938964844,293.1499938964844,279.3500061035156,31513.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180379271507263,1.0,0.0,0.0,3.504784107208252,3.50480580329895,8.196261660486925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8852.5361328125,0.0,1345.3004150390625,1895.4371337890625,0.0,2637.4013671875,0.8729281425476074,1.0,0.0,3.0,1.0,0.0
17951340,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7834731936454773,0.3465432822704315,0.3162815272808075,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8920712471008301,0.5178291201591492,0.4941730201244354,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9950227737426758,0.7137375473976135,0.5015289783477783,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8106805086135864,0.3838148415088653,0.3681105971336365,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6284787058830261,0.1755393892526626,0.814588725566864,284.9133605957031,284.95001220703125,302.2783203125,294.9656677246094,298.3217468261719,296.99957275390625,284.8985595703125,1.0,0.5896178483963013,0.3501129746437073,0.3501129746437073,1.0,1.0,-2.9953722953796387,0.7479191422462463,2.247452974319458,0.0672533735632896,0.8628818988800049,0.8628818988800049,0.0,186.7449951171875,196.0,53966.9453125,0.0,2485.32763671875,1.0,279.47149658203125,283.14111328125,298.0096435546875,301.6307373046875,293.1499938964844,293.1499938964844,279.3500061035156,34500.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264479041099548,1.0,0.0,0.0,3.5478432178497314,3.547866106033325,8.398894806305179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8738.689453125,0.0,1411.5526123046875,1895.4371337890625,0.0,2715.404296875,0.8793284296989441,1.0,0.0,3.0,1.0,0.0
17951400,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.776975154876709,0.3445676565170288,0.3149012923240661,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8847704529762268,0.5153353810310364,0.4922361671924591,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9880545735359192,0.7088894248008728,0.4981159567832947,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8041985034942627,0.3819070160388946,0.3666971027851105,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6233789324760437,0.1741285473108291,0.8097832202911377,284.8514099121094,284.95001220703125,302.2745056152344,294.9724426269531,298.3168029785156,296.9949645996094,284.8541259765625,1.0,0.5903419852256775,0.3503874540328979,0.3503874540328979,1.0,1.0,-2.979830265045166,0.743742823600769,2.2360873222351074,0.0665919110178947,0.7928243279457092,0.7928243279457092,0.0,191.3996734619141,199.0,53062.05078125,0.0,2480.229736328125,1.0,279.38604736328125,283.0961303710937,298.0115661621094,301.56988525390625,293.1499938964844,293.1499938964844,279.6499938964844,42511.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308134078979492,1.0,0.0,0.0,3.406858205795288,3.406881093978882,7.744643539808749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7962.685546875,0.0,1324.5897216796875,1895.4371337890625,0.0,2756.019287109375,0.8502413034439087,1.0,0.0,3.0,1.0,0.0
17951460,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7715352177619934,0.3430563807487488,0.3134789168834686,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8786624073982239,0.5132455825805664,0.4902282655239105,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9820168614387512,0.7055404782295227,0.4953931868076324,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7986049056053162,0.3802890479564667,0.365184336900711,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6188488006591797,0.1728197187185287,0.8044339418411255,284.969970703125,284.95001220703125,302.2707214355469,294.9792175292969,298.3130798339844,296.99151611328125,284.9794921875,1.0,0.5905951857566833,0.3507294654846191,0.3507294654846191,1.0,1.0,-2.9641592502593994,0.7396897077560425,2.2244696617126465,0.0660797804594039,0.8581693172454834,0.8581693172454834,0.0,195.2073516845703,199.0,52410.60546875,0.0,2470.652587890625,1.0,279.5562744140625,283.2325744628906,297.9326477050781,301.24542236328125,293.1499938964844,293.1499938964844,279.6499938964844,36747.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218148350715637,1.0,0.0,0.0,3.3806042671203613,3.38062596321106,7.625740181538276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8100.68115234375,0.0,1258.7755126953125,1895.4371337890625,0.0,2672.390625,0.8486196398735046,1.0,0.0,3.0,1.0,0.0
17951520,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.767673134803772,0.3419201076030731,0.3124624192714691,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8742114901542664,0.5115275382995605,0.4886174499988556,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9775329828262328,0.7031994462013245,0.4935864210128784,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7944931983947754,0.3789650797843933,0.3639650642871856,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6152653098106384,0.1716816276311874,0.799631655216217,285.0000305175781,284.95001220703125,302.2669677734375,294.9860534667969,298.31121826171875,296.9901428222656,284.9969482421875,1.0,0.5906702280044556,0.3510715067386627,0.3510715067386627,1.0,1.0,-2.9515862464904785,0.7366266846656799,2.2149593830108643,0.0658074542880058,0.8941760659217834,0.8941760659217834,0.0,197.9900665283203,202.0,52346.109375,0.0,2461.617431640625,1.0,279.6473693847656,283.263671875,297.9364624023437,301.28668212890625,293.1499938964844,293.1499938964844,279.95001220703125,32987.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160739541053772,1.0,0.0,0.0,3.4638054370880127,3.463827133178711,8.005717972991988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7829.2568359375,0.0,1314.3233642578125,1895.4371337890625,0.0,2619.236328125,0.86329185962677,1.0,0.0,3.0,1.0,0.0
17951580,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7643393874168396,0.3406535387039184,0.3114778399467468,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8703575134277344,0.5096930861473083,0.4870469570159912,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9735896587371826,0.7008752226829529,0.4920413792133331,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7909153699874878,0.3775611519813537,0.3627827167510986,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6119912266731262,0.1705387830734253,0.7950335144996643,285.0313720703125,284.95001220703125,302.2632141113281,294.9928894042969,298.3094787597656,296.98876953125,285.0426940917969,1.0,0.5905935764312744,0.3514135479927063,0.3514135479927063,1.0,1.0,-2.9397103786468506,0.7337736487388611,2.2059366703033447,0.0656631737947464,0.9298638701438904,0.9298638701438904,0.0,200.3621520996093,202.0,51480.16015625,0.0,2451.830810546875,1.0,279.8533630371094,283.3252258300781,297.9210205078125,301.1210632324219,293.1499938964844,293.1499938964844,279.95001220703125,32936.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807920515537262,1.0,0.0,0.0,3.512840032577514,3.512862205505371,8.233984090111335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7977.63525390625,0.0,1363.79833984375,1895.4371337890625,0.0,2544.056884765625,0.8738686442375183,1.0,0.0,3.0,1.0,0.0
17951640,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.761455237865448,0.3396041095256805,0.3105558454990387,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8670027852058411,0.5080796480178833,0.4855492711067199,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9701029062271118,0.6989895105361938,0.4906898140907287,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7877851724624634,0.3763279616832733,0.3616555631160736,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6089774966239929,0.169505313038826,0.790645182132721,285.0657653808594,284.95001220703125,302.2594299316406,294.9997253417969,298.3087158203125,296.9886474609375,285.06329345703125,1.0,0.5904251337051392,0.3517555594444275,0.3517555594444275,1.0,1.0,-2.928544759750366,0.7311417460441589,2.1974031925201416,0.0655371248722076,0.9908090233802797,0.9908090233802797,0.0,202.39268493652344,205.0,51583.859375,0.0,2441.67724609375,1.0,279.9474182128906,283.3573608398437,297.95684814453125,301.23095703125,293.1499938964844,293.1499938964844,279.6499938964844,30204.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046431541442871,1.0,0.0,0.0,3.6193907260894775,3.619413375854492,8.741063197703625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.8896484375,0.0,1456.3800048828125,1895.4371337890625,0.0,2513.951904296875,0.8976434469223022,1.0,0.0,3.0,1.0,0.0
17951700,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7586697936058044,0.3381664752960205,0.3095758855342865,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8637814521789551,0.5060892105102539,0.4839980900287628,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9666644334793092,0.6965488195419312,0.489315927028656,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7847689390182495,0.374813973903656,0.3604926764965057,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6060373783111572,0.1683589965105056,0.7862967252731323,284.92889404296875,284.95001220703125,302.2555847167969,295.0065612792969,298.30712890625,296.98748779296875,284.9112243652344,1.0,0.5901750326156616,0.352097600698471,0.352097600698471,1.0,1.0,-2.9172308444976807,0.7284507155418396,2.1887800693511963,0.0654677748680114,0.921527862548828,0.921527862548828,0.0,204.3246459960937,205.0,52438.95703125,0.0,2430.80712890625,1.0,279.7645568847656,283.1978454589844,298.0556640625,301.5746154785156,293.1499938964844,293.1499938964844,279.6499938964844,32833.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814278244972229,1.0,0.0,0.0,3.689741134643554,3.689764976501465,9.08416666334233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8558.533203125,0.0,1553.8829345703125,1895.4371337890625,0.0,2602.645751953125,0.9104151129722596,1.0,0.0,3.0,1.0,0.0
17951760,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7551664710044861,0.3361464142799377,0.3080926835536957,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8598849177360535,0.5035117864608765,0.4819245040416717,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.96230149269104,0.6932861804962158,0.4873765408992767,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7810985445976257,0.3728366494178772,0.3589316308498382,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6025046110153198,0.1669590771198272,0.7810655236244202,284.8507995605469,284.95001220703125,302.2516174316406,295.01336669921875,298.3040771484375,296.9837646484375,284.85357666015625,1.0,0.5896982550621033,0.3526453077793121,0.3526453077793121,1.0,1.0,-2.902467727661133,0.7251650094985962,2.177302837371826,0.0656100362539291,0.8427746295928955,0.8427746295928955,0.0,206.59158325195312,208.0,51983.5625,0.0,2415.444580078125,1.0,279.6822204589844,283.1418151855469,298.0602722167969,301.521484375,293.1499938964844,293.1499938964844,279.95001220703125,39499.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195596933364868,1.0,0.0,0.0,3.58475923538208,3.5847833156585693,8.574588719056919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7833.96240234375,0.0,1487.50634765625,1895.4371337890625,0.0,2651.490478515625,0.8910925984382629,1.0,0.0,3.0,1.0,0.0
17951820,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7517179846763611,0.3344652950763702,0.3065054416656494,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8560667037963867,0.5012428164482117,0.4797232151031494,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9579046368598938,0.6905960440635681,0.4853635728359222,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7774666547775269,0.3710692822933197,0.3572501242160797,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5988799333572388,0.1656226068735122,0.7753706574440002,284.9515380859375,284.95001220703125,302.24755859375,295.0201721191406,298.301513671875,296.9808044433594,284.9643859863281,1.0,0.58906090259552,0.3531930148601532,0.3531930148601532,1.0,1.0,-2.8866257667541504,0.7215607762336731,2.165064811706543,0.0655497014522552,0.8890504837036133,0.8890504837036133,0.0,208.74734497070312,208.0,50941.1015625,0.0,2397.72021484375,1.0,279.8624267578125,283.2666015625,297.9797668457031,301.2035522460937,293.1499938964844,293.1499938964844,279.95001220703125,37158.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111400008201599,1.0,0.0,0.0,3.5440874099731445,3.5441107749938965,8.381122142964159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7944.62646484375,0.0,1426.91162109375,1895.4371337890625,0.0,2573.695556640625,0.8846211433410645,1.0,0.0,3.0,1.0,0.0
17951880,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7491772174835205,0.3332838118076324,0.3053476810455322,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8531518578529358,0.4994610846042633,0.4779499173164367,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9545443058013916,0.6886399388313293,0.4838756620883941,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7746698260307312,0.3696738183498382,0.3558773398399353,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5958834886550903,0.1644827425479889,0.7702743411064148,284.99713134765625,284.95001220703125,302.24334716796875,295.02691650390625,298.3009033203125,296.98004150390625,284.99493408203125,1.0,0.5884616374969482,0.3537407219409942,0.3537407219409942,1.0,1.0,-2.873533248901367,0.718825101852417,2.15470814704895,0.0657074227929115,0.932792603969574,0.932792603969574,0.0,210.361572265625,211.0,50872.625,0.0,2382.353515625,1.0,279.9490661621094,283.3077087402344,297.981201171875,301.2435302734375,293.1499938964844,293.1499938964844,279.6499938964844,33191.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056235909461975,1.0,0.0,0.0,3.622785806655884,3.6228089332580566,8.757468776821042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.26171875,0.0,1482.2410888671875,1895.4371337890625,0.0,2522.95068359375,0.899111270904541,1.0,0.0,3.0,1.0,0.0
17951940,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7468666434288025,0.3318454027175903,0.3042861819267273,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8504748940467834,0.4974358677864074,0.4762799143791199,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9513877630233764,0.6862493753433228,0.4824734330177307,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7720987200737,0.3681047856807709,0.3545904755592346,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.5930747985839844,0.1632883250713348,0.7654891610145569,284.8907165527344,284.95001220703125,302.2389221191406,295.0335998535156,298.3000183105469,296.9789428710937,284.87554931640625,1.0,0.5878879427909851,0.3542884290218353,0.3542884290218353,1.0,1.0,-2.861269474029541,0.7163373231887817,2.1449320316314697,0.0660259127616882,0.8655300140380859,0.8655300140380859,0.0,211.8653717041016,211.0,51488.82421875,0.0,2368.000244140625,1.0,279.7660827636719,283.1827392578125,298.0652160644531,301.5400390625,293.1499938964844,293.1499938964844,279.6499938964844,35918.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126642107963562,1.0,0.0,0.0,3.635710000991821,3.635733842849731,8.820064749670564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.6201171875,0.0,1516.720947265625,1895.4371337890625,0.0,2587.74951171875,0.8999418020248413,1.0,0.0,3.0,1.0,0.0
