time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952000,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7439923882484436,0.329945296049118,0.3028424680233001,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8472642302513123,0.4949514269828796,0.4742186069488525,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9474180936813354,0.6831743121147156,0.4806057512760162,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7690147161483765,0.3661781251430511,0.3530117273330688,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.589784562587738,0.1619055122137069,0.7601088881492615,284.8403015136719,284.95001220703125,302.2343139648437,295.04022216796875,298.2973327636719,296.9759216308594,284.8436889648437,1.0,0.5871963500976562,0.3548361361026764,0.3548361361026764,1.0,1.0,-2.8464534282684326,0.713013231754303,2.1334402561187744,0.0661154389381408,0.7970722317695618,0.7970722317695618,0.0,213.69509887695312,199.0,50598.08203125,0.0,2350.836669921875,1.0,279.6839904785156,283.1524353027344,298.0661926269531,301.4659118652344,293.1499938964844,293.1499938964844,279.95001220703125,43722.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156609535217285,1.0,0.0,0.0,3.472883939743042,3.472907781600952,8.047738333516463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7701.1767578125,0.0,1399.8770751953125,1895.4371337890625,0.0,2615.4189453125,0.8656864762306213,1.0,0.0,3.0,1.0,0.0
17952060,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7429234385490417,0.3284746408462524,0.3012974262237549,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8461651802062988,0.4928739070892334,0.4720395505428314,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.946190059185028,0.6807779669761658,0.4786795675754547,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7679068446159363,0.3645454049110412,0.3513047397136688,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5880893468856812,0.1606424003839492,0.7540704607963562,284.9658203125,284.95001220703125,302.2294311523437,295.0467529296875,298.2955627441406,296.97418212890625,284.9773254394531,1.0,0.5845693945884705,0.3554264008998871,0.3554264008998871,1.0,1.0,-2.8303518295288086,0.7093687653541565,2.1209828853607178,0.0660826489329338,0.8636317253112793,0.8636317253112793,0.0,212.9221343994141,199.0,49842.0625,0.0,2319.001220703125,1.0,279.8589782714844,283.29864501953125,297.9866638183594,301.14031982421875,293.1499938964844,293.1499938964844,279.95001220703125,37525.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052933812141418,1.0,0.0,0.0,3.433456420898437,3.433478593826294,7.866044029469776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7838.3515625,0.0,1316.072509765625,1895.4371337890625,0.0,2519.91943359375,0.8611522912979126,1.0,0.0,3.0,1.0,0.0
17952120,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7435259819030762,0.3274105489253998,0.3001316785812378,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8468791246414185,0.4911955595016479,0.4702419936656952,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9473890662193298,0.6789417266845703,0.477213978767395,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7685139775276184,0.3632270097732544,0.349868893623352,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5878719091415405,0.1595655679702758,0.7485061287879944,285.0040588378906,284.95001220703125,302.2242736816406,295.0531921386719,298.2955627441406,296.9745178222656,285.0010070800781,1.0,0.5813573598861694,0.3560166358947754,0.3560166358947754,1.0,1.0,-2.8166115283966064,0.706479012966156,2.1101326942443848,0.0662459805607795,0.9055989384651184,0.9055989384651184,0.0,210.3495941162109,187.0,49779.44921875,0.0,2282.88232421875,1.0,279.9477233886719,283.3341064453125,297.99322509765625,301.1839599609375,293.1499938964844,293.1499938964844,279.6499938964844,33167.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986332774162292,1.0,0.0,0.0,3.5176806449890137,3.517703056335449,8.256693035946228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8470.962890625,0.0,1370.45361328125,1895.4371337890625,0.0,2458.935791015625,0.8756130337715149,1.0,0.0,3.0,1.0,0.0
17952180,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.744810938835144,0.3260549306869507,0.2989717721939087,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8483836650848389,0.4892372190952301,0.4684541821479797,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9495789408683776,0.6766043305397034,0.4757236242294311,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7698757648468018,0.361710637807846,0.3484464585781097,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.5883430242538452,0.1584312468767166,0.7430709600448608,284.90008544921875,284.95001220703125,302.2188415527344,295.0595092773437,298.2951354980469,296.974365234375,284.8848876953125,1.0,0.5776416063308716,0.3566068708896637,0.3566068708896637,1.0,1.0,-2.803039312362671,0.70362389087677,2.0994155406951904,0.0664941221475601,0.8420484066009521,0.8420484066009521,0.0,206.9110717773437,187.0,50314.78515625,0.0,2243.208740234375,1.0,279.7715759277344,283.21435546875,298.08258056640625,301.4818420410156,293.1499938964844,293.1499938964844,279.6499938964844,36107.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051066398620605,1.0,0.0,0.0,3.526598691940308,3.5266215801239014,8.298609941448376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.375,0.0,1400.939697265625,1895.4371337890625,0.0,2518.205322265625,0.8755900859832764,1.0,0.0,3.0,1.0,0.0
17952240,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7459658980369568,0.3242589235305786,0.2974065542221069,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8498651385307312,0.4868371784687042,0.4662476778030395,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9516659379005432,0.6736051440238953,0.4737415611743927,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7712100148200989,0.3598526418209076,0.346708208322525,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.5887766480445862,0.1571248173713684,0.7369661331176758,284.854248046875,284.95001220703125,302.2130432128906,295.06573486328125,298.2928771972656,296.972412109375,284.85809326171875,1.0,0.5734115242958069,0.357197105884552,0.357197105884552,1.0,1.0,-2.786703824996948,0.6998562812805176,2.0868475437164307,0.0664732605218887,0.7802236676216125,0.7802236676216125,0.0,203.1855926513672,175.0,49285.15625,0.0,2197.869384765625,1.0,279.6865234375,283.1899108886719,298.0872497558594,301.4107971191406,293.1499938964844,293.1499938964844,279.95001220703125,43955.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079058527946472,1.0,0.0,0.0,3.351912260055542,3.3519349098205566,7.49684545553464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7596.95556640625,0.0,1280.7923583984375,1895.4371337890625,0.0,2543.921630859375,0.8398943543434143,1.0,0.0,3.0,1.0,0.0
17952300,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7475772500038147,0.3228765428066253,0.2958233952522278,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8518760800361633,0.484828382730484,0.4640091359615326,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.954417884349823,0.6712559461593628,0.4717633426189422,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7730299830436707,0.3582781851291656,0.3449283540248871,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5895751118659973,0.1559379696846008,0.7306305766105652,284.96954345703125,284.95001220703125,302.2068786621094,295.0718078613281,298.2913513183594,296.9716796875,284.9797668457031,1.0,0.5688156485557556,0.3577873706817627,0.3577873706817627,1.0,1.0,-2.7699766159057617,0.6959500312805176,2.074026584625244,0.0662870556116104,0.8439768552780151,0.8439768552780151,0.0,198.9134521484375,175.0,48745.4609375,0.0,2149.772216796875,1.0,279.85174560546875,283.3215637207031,298.0096740722656,301.0941467285156,293.1499938964844,293.1499938964844,279.95001220703125,37254.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797462522983551,1.0,0.0,0.0,3.3272275924682617,3.3272488117218018,7.386833544842375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7726.9453125,0.0,1211.4031982421875,1895.4371337890625,0.0,2448.248291015625,0.8374813795089722,1.0,0.0,3.0,1.0,0.0
17952360,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7502231001853943,0.3218231499195099,0.2946043014526367,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8549667000770569,0.483143538236618,0.4621382653713226,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9584763050079346,0.6693558692932129,0.4702122807502746,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7758630514144897,0.3569578230381012,0.3434187471866607,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5912318229675293,0.1549031138420105,0.7248719930648804,285.00250244140625,284.95001220703125,302.2003173828125,295.0777587890625,298.29156494140625,296.9726257324219,285.0001525878906,1.0,0.5640634894371033,0.3584421575069427,0.3584421575069427,1.0,1.0,-2.7556607723236084,0.6929653286933899,2.062695264816284,0.0664835423231124,0.881609320640564,0.881609320640564,0.0,193.9322662353516,163.0,48654.29296875,0.0,2102.78857421875,1.0,279.9468688964844,283.3554992675781,298.0156555175781,301.1360168457031,293.1499938964844,293.1499938964844,280.25,33228.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906467318534851,1.0,0.0,0.0,3.413593053817749,3.413614273071289,7.775293511258496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7479.9228515625,0.0,1266.3193359375,1895.4371337890625,0.0,2386.23681640625,0.852203369140625,1.0,0.0,3.0,1.0,0.0
17952420,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7532864212989807,0.3206613957881927,0.2934242486953735,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8585299849510193,0.4813588559627533,0.4603116512298584,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9629485607147216,0.6672456860542297,0.468673437833786,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.779136598110199,0.3555707931518554,0.3419501185417175,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.5932723879814148,0.1538663953542709,0.7193308472633362,285.0323791503906,284.95001220703125,302.193359375,295.08355712890625,298.29168701171875,296.9734802246094,285.044677734375,1.0,0.559166431427002,0.3590969443321228,0.3590969443321228,1.0,1.0,-2.7417750358581543,0.6901113390922546,2.051663637161255,0.0667709484696388,0.9174963235855104,0.9174963235855104,0.0,188.69078063964844,163.0,47799.5390625,0.0,2055.71630859375,1.0,280.1505432128906,283.41558837890625,298.0014953613281,300.97479248046875,293.1499938964844,293.1499938964844,280.25,32942.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781611442565918,1.0,0.0,0.0,3.464872598648072,3.464894294738769,8.010650844880729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.662109375,0.0,1315.0799560546875,1895.4371337890625,0.0,2304.62060546875,0.8631704449653625,1.0,0.0,3.0,1.0,0.0
17952480,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7568082809448242,0.3197072446346283,0.2923062741756439,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8626040816307068,0.4797818064689636,0.458553671836853,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9678288698196412,0.6654272675514221,0.4671928584575653,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7828755974769592,0.3543440401554107,0.3405350744724273,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.5956901907920837,0.1529256552457809,0.7139808535575867,285.072998046875,284.95001220703125,302.1859130859375,295.0891418457031,298.2924194335937,296.9752502441406,285.0699157714844,1.0,0.5541650652885437,0.3597517311573028,0.3597517311573028,1.0,1.0,-2.728407382965088,0.687412440776825,2.040994882583618,0.0670575499534607,0.9840750694274902,0.9840750694274902,0.0,183.21731567382807,151.0,47890.46484375,0.0,2008.8212890625,1.0,280.2463073730469,283.4513854980469,298.0390625,301.0831604003906,293.1499938964844,293.1499938964844,279.95001220703125,29833.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777332067489624,1.0,0.0,0.0,3.5763189792633057,3.576341152191162,8.534258313375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.1484375,0.0,1407.5186767578125,1895.4371337890625,0.0,2269.81201171875,0.8880864381790161,1.0,0.0,3.0,1.0,0.0
17952540,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7605558037757874,0.3183848559856415,0.2911431789398193,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8669518828392029,0.4778450727462768,0.4567519128322601,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9727733135223388,0.6630133390426636,0.465634137392044,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7868525981903076,0.3528507351875305,0.3390921056270599,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5982909798622131,0.1518797725439071,0.7086734771728516,284.9339904785156,284.95001220703125,302.177978515625,295.0945739746094,298.2922058105469,296.9759826660156,284.914306640625,1.0,0.549063503742218,0.3604065179824829,0.3604065179824829,1.0,1.0,-2.7148630619049072,0.684635579586029,2.0302274227142334,0.0673771873116493,0.9153327345848083,0.9153327345848083,0.0,177.6947021484375,151.0,48668.421875,0.0,1961.8365478515625,1.0,280.0661926269531,283.2881774902344,298.1440734863281,301.4275817871094,293.1499938964844,293.1499938964844,279.95001220703125,32546.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877771258354187,1.0,0.0,0.0,3.653204679489136,3.653228044509888,8.905151389626553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.96923828125,0.0,1510.8726806640625,1895.4371337890625,0.0,2360.239501953125,0.901964008808136,1.0,0.0,3.0,1.0,0.0
17952600,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7636375427246094,0.316464751958847,0.2894835770130157,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.870697021484375,0.4753129184246063,0.4544365108013153,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9768297672271729,0.6597354412078857,0.4634861350059509,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7902412414550781,0.3508920669555664,0.3372606039047241,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6003521680831909,0.1505855470895767,0.7025286555290222,284.8383178710937,284.95001220703125,302.1695556640625,295.09979248046875,298.2893981933594,296.97412109375,284.8380126953125,1.0,0.5437201261520386,0.3610613048076629,0.3610613048076629,1.0,1.0,-2.6979267597198486,0.6807278990745544,2.0171988010406494,0.0673579275608062,0.8238633275032043,0.8238633275032043,0.0,172.52137756347656,139.0,48070.0234375,0.0,1911.6552734375,1.0,279.9831848144531,283.2149963378906,298.1505432128906,301.3830261230469,293.1499938964844,293.1499938964844,280.25,40502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937068343162537,1.0,0.0,0.0,3.550234317779541,3.550258159637451,8.41021915221063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7471.65478515625,0.0,1457.7464599609375,1895.4371337890625,0.0,2414.033203125,0.8806820511817932,1.0,0.0,3.0,1.0,0.0
17952660,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7668119072914124,0.3148733675479889,0.2876966297626495,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8745862245559692,0.4730834662914276,0.451975554227829,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.980887532234192,0.6570169925689697,0.4612335562705993,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7937248349189758,0.3491389155387878,0.3352979123592376,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6023860573768616,0.1493448168039322,0.6958962678909302,284.9519958496094,284.95001220703125,302.1605529785156,295.1048278808594,298.2867126464844,296.97271728515625,284.9656066894531,1.0,0.5381793975830078,0.3617401421070099,0.3617401421070099,1.0,1.0,-2.679784059524536,0.6764665842056274,2.003317356109619,0.0671371817588806,0.876675546169281,0.876675546169281,0.0,167.29562377929688,139.0,47130.81640625,0.0,1859.979248046875,1.0,280.1593933105469,283.35919189453125,298.06256103515625,301.0550537109375,293.1499938964844,293.1499938964844,280.25,37424.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848677635192871,1.0,0.0,0.0,3.486912250518799,3.486934900283813,8.112885439004458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7580.548828125,0.0,1369.3651123046875,1895.4371337890625,0.0,2333.953369140625,0.8726633787155151,1.0,0.0,3.0,1.0,0.0
17952720,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7712652683258057,0.3137816786766052,0.2863505780696869,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8797839879989624,0.4713382422924042,0.4499548077583313,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.986031413078308,0.6550164222717285,0.459514170885086,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7983784675598145,0.3477533757686615,0.3336522877216339,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6052997708320618,0.1482920199632644,0.6898482441902161,284.99468994140625,284.95001220703125,302.1510009765625,295.109619140625,298.28582763671875,296.973388671875,284.9920959472656,1.0,0.5326317548751831,0.3624190092086792,0.3624190092086792,1.0,1.0,-2.664421558380127,0.673104465007782,1.9913171529769893,0.0671622529625892,0.9181361198425292,0.9181361198425292,0.0,161.57269287109375,127.0,47015.41015625,0.0,1810.8192138671875,1.0,280.24810791015625,283.3953552246094,298.0599060058594,301.08935546875,293.1499938964844,293.1499938964844,279.95001220703125,33264.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787970900535583,1.0,0.0,0.0,3.5735082626342773,3.573531150817871,8.5208495193001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.69189453125,0.0,1429.6832275390625,1895.4371337890625,0.0,2279.346923828125,0.887725830078125,1.0,0.0,3.0,1.0,0.0
17952780,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7762826085090637,0.3124602138996124,0.2851036787033081,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8855857849121094,0.4693708419799804,0.4480358064174652,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9913718104362488,0.6526011824607849,0.4578690826892853,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8035522103309631,0.3462098240852356,0.3320902287960052,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6086124777793884,0.1471958607435226,0.6841021776199341,284.8924255371094,284.95001220703125,302.14080810546875,295.1141662597656,298.2845764160156,296.97369384765625,284.8754272460937,1.0,0.527062177658081,0.3630978465080261,0.3630978465080261,1.0,1.0,-2.6498608589172363,0.6699830293655396,1.9798778295516968,0.0673345252871513,0.8535763025283813,0.8535763025283813,0.0,155.75668334960938,127.0,47567.03125,0.0,1762.927734375,1.0,280.0683288574219,283.2740783691406,298.14520263671875,301.3778686523437,293.1499938964844,293.1499938964844,279.95001220703125,35996.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859179377555847,1.0,0.0,0.0,3.583665132522583,3.583688735961914,8.569355713916593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.73828125,0.0,1460.5863037109375,1895.4371337890625,0.0,2343.43310546875,0.888302206993103,1.0,0.0,3.0,1.0,0.0
17952840,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7808655500411987,0.310696393251419,0.2835034728050232,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8910088539123535,0.4669657349586487,0.445753663778305,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9960120916366576,0.6495266556739807,0.4557835757732391,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8083105683326721,0.3443284928798675,0.330258846282959,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.611579179763794,0.145930677652359,0.6778438687324524,284.83740234375,284.95001220703125,302.1300048828125,295.11846923828125,298.2814636230469,296.97222900390625,284.8413391113281,1.0,0.5213413834571838,0.363776683807373,0.363776683807373,1.0,1.0,-2.6329736709594727,0.6660734415054321,1.9669002294540403,0.0672709867358207,0.7813491821289062,0.7813491821289062,0.0,150.23837280273438,115.0,46533.69140625,0.0,1713.496337890625,1.0,279.9849853515625,283.2455749511719,298.14501953125,301.3008117675781,293.1499938964844,293.1499938964844,280.25,44585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789087176322937,1.0,0.0,0.0,3.4000513553619385,3.400074481964112,7.713726404290355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7337.2412109375,0.0,1332.29931640625,1895.4371337890625,0.0,2372.09912109375,0.8501906991004944,1.0,0.0,3.0,1.0,0.0
17952900,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7855084538459778,0.3093331456184387,0.2818987667560577,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8964906930923462,0.4649441838264465,0.4434598088264465,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.64714115858078,0.452414870262146,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8129346370697021,0.3427217304706573,0.3284076154232025,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6144315004348755,0.1447699815034866,0.6714564561843872,284.9619445800781,284.95001220703125,302.1184997558594,295.1224975585937,298.2786865234375,296.9717712402344,284.9736633300781,1.0,0.5154516696929932,0.3644555211067199,0.3644555211067199,1.0,1.0,-2.614349842071533,0.6615683436393738,1.9527816772460933,0.0670128241181373,0.8464069962501526,0.8464069962501526,0.0,144.86766052246094,115.0,45907.98828125,0.0,1662.8369140625,1.0,280.1533203125,283.3898620605469,298.05859375,300.97369384765625,293.1499938964844,293.1499938964844,280.25,37848.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781413197517395,1.0,0.0,0.0,3.356999158859253,3.357020854949951,7.519618634432845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.90625,0.0,1243.690673828125,1895.4371337890625,0.0,2273.468505859375,0.8447048664093018,1.0,0.0,3.0,1.0,0.0
17952960,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7900808453559875,0.3082949817180633,0.2807112038135528,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9017235040664672,0.4632443785667419,0.4415930211544037,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6459249258041382,0.4434222280979156,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8172265887260437,0.3413599133491516,0.326878935098648,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6170430183410645,0.1437473744153976,0.6658390760421753,284.99298095703125,284.95001220703125,302.1063232421875,295.1262512207031,298.2765197753906,296.9728088378906,284.98992919921875,1.0,0.5092418193817139,0.3652321100234985,0.3652321100234985,1.0,1.0,-2.5912857055664062,0.6557927131652832,1.9354931116104128,0.0664392784237861,0.880443811416626,0.880443811416626,0.0,139.92141723632812,103.0,45661.46484375,0.0,1608.544921875,1.0,280.2467346191406,283.4205017089844,298.0599975585937,301.0068664550781,293.1499938964844,293.1499938964844,280.54998779296875,33740.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707481980323792,1.0,0.0,0.0,3.441795587539673,3.441817283630371,7.904300218797289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7211.46337890625,0.0,1297.691162109375,1895.4371337890625,0.0,2207.485107421875,0.8583922982215881,1.0,0.0,3.0,1.0,0.0
17953020,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7951241135597229,0.3071387112140655,0.2795562148094177,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.907614529132843,0.4614363014698028,0.4397647380828857,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6454545259475708,0.4334867000579834,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8218792676925659,0.3399233818054199,0.3253843784332275,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6199648380279541,0.1427394747734069,0.6604692935943604,285.0226135253906,284.95001220703125,302.0934143066406,295.1297302246094,298.27410888671875,296.97393798828125,285.0356140136719,1.0,0.5028212070465088,0.3660087287425995,0.3660087287425995,1.0,1.0,-2.5675203800201416,0.6497719883918762,1.9177483320236208,0.0657413303852081,0.9130731225013732,0.9130731225013732,0.0,134.85177612304688,103.0,44653.25,0.0,1553.6204833984375,1.0,280.4515686035156,283.4856262207031,298.0385437011719,300.8283386230469,293.1499938964844,293.1499938964844,280.54998779296875,33513.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760561466217041,1.0,0.0,0.0,3.48044753074646,3.4804694652557373,8.082830618150183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7336.42138671875,0.0,1334.84619140625,1895.4371337890625,0.0,2117.4990234375,0.8669694662094116,1.0,0.0,3.0,1.0,0.0
17953080,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8007874488830566,0.306175947189331,0.2784586250782013,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9145980477333068,0.4598260819911957,0.438003271818161,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.6460015177726746,0.4229438900947571,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8270557522773743,0.3386377394199371,0.3239414393901825,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6233093738555908,0.1418485343456268,0.6554014086723328,285.0624389648437,284.95001220703125,302.0797424316406,295.13287353515625,298.2722473144531,296.9761962890625,285.05841064453125,1.0,0.496227890253067,0.366785317659378,0.366785317659378,1.0,1.0,-2.5435941219329834,0.643669605255127,1.899924397468567,0.06497423350811,0.97588050365448,0.97588050365448,0.0,129.62832641601562,91.0,44537.84375,0.0,1498.730224609375,1.0,280.5463256835937,283.52069091796875,298.0720520019531,300.9218139648437,293.1499938964844,293.1499938964844,280.25,30316.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554938197135925,1.0,0.0,0.0,3.5861856937408447,3.5862081050872803,8.581413908359536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7935.79541015625,0.0,1421.5450439453125,1895.4371337890625,0.0,2073.166259765625,0.8903520703315735,1.0,0.0,3.0,1.0,0.0
17953140,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8068605065345764,0.3048552572727203,0.2773119509220123,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.922408938407898,0.4578687846660614,0.4361968636512756,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6466693878173828,0.4119920134544372,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8326467275619507,0.3370949029922485,0.3224681913852691,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.626984715461731,0.1408884972333908,0.650495171546936,284.9217224121094,284.95001220703125,302.0652770996094,295.1357116699219,298.2695007324219,296.97772216796875,284.8996276855469,1.0,0.4894729852676391,0.367561936378479,0.367561936378479,1.0,1.0,-2.5192248821258545,0.6373886466026306,1.881836175918579,0.0641582310199737,0.90234637260437,0.90234637260437,0.0,124.34322357177734,91.0,45107.75390625,0.0,1443.9271240234375,1.0,280.3656616210937,283.35693359375,298.17779541015625,301.2494506835937,293.1499938964844,293.1499938964844,280.25,33189.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649434208869934,1.0,0.0,0.0,3.650761604309082,3.650784969329834,8.89324439867778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7802.14501953125,0.0,1512.9862060546875,1895.4371337890625,0.0,2156.06982421875,0.901708483695984,1.0,0.0,3.0,1.0,0.0
17953200,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.8123043775558472,0.0,0.2756728827953338,296.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.929969847202301,0.0,0.4338832199573517,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.9990000128746032,0.0,0.4013054072856903,296.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.8379996418952942,0.0,0.3206112682819366,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.6304521560668945,0.0,0.6448946595191956,284.8150634765625,294.1499938964844,302.04998779296875,295.13818359375,298.26446533203125,296.9770202636719,284.8138122558594,0.0,0.0,0.3683385252952575,0.3683385252952575,1.0,1.0,-2.492680311203003,0.6303520202636719,1.8623284101486208,0.0630879402160644,0.0,0.0,0.0,119.21809387207033,60.0,44166.67578125,0.0,1388.002197265625,0.0,280.28302001953125,283.2801818847656,298.18194580078125,301.1918640136719,293.1499938964844,293.1499938964844,278.1499938964844,42877.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5149004459381104,3.5149242877960205,8.243645766015106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1437.545166015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.4816063642501831,0.0,0.0029024288523942,297.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.4816063642501831,0.0,0.0030564053449779,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.4816063642501831,0.0,0.0022574530448764,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.4816063642501831,0.0,0.0030564002227038,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0144980773329734,286.2733764648437,294.1499938964844,302.0335693359375,295.1402893066406,298.78582763671875,297.97052001953125,283.7017822265625,0.0,0.0,0.294670820236206,0.294670820236206,1.0,1.0,-0.0309297479689121,0.0080460095778107,0.0228837393224239,-0.0627526268362999,0.0,0.0,0.0,-0.1733066141605377,60.0,2568.715087890625,0.0,-6.522500916616991e-05,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,1.2811506167054176e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.267212126186915e-13,4.267448211209973e-13,7.969247755888873e-19,1.6708905092865933e-11,1.6708887745631174e-11,1.7742239972041746e-17,0.0,0.0,0.0,0.0,0.0,1.2175390282796551e-22,4.039175437678286e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0011046481085941,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0016926006646826,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0017392275622114,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0012749058660119,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0028279782272875,286.0391540527344,294.1499938964844,302.0157470703125,295.14190673828125,299.472900390625,299.2677917480469,283.0987548828125,0.0,0.0,0.2210031151771545,0.2210031151771545,1.0,1.0,-0.011038577184081,0.0034381989389657,0.0076003777794539,-0.0624276287853717,0.0,0.0,0.0,-0.0680587291717529,60.0,1366.49853515625,0.0,-7.329888376261806e-06,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9706119704868504e-29,-2.3261878397122825e-29,-2.632986563797377e-32,-3.020902267737295e-18,-3.018772070864817e-18,-2.130098321662017e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001147121874964,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001233236689586,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,9.342291014036164e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001213305149576,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0005601677694357,286.00946044921875,294.1499938964844,301.99658203125,295.1430969238281,299.5475158691406,300.43536376953125,282.8382568359375,0.0,0.0,0.147335410118103,0.147335410118103,1.0,1.0,-0.001146781258285,0.0015138696180656,-0.0003670884179882,-0.065257504582405,0.0,0.0,0.0,-0.0170035604387521,60.0,629.6494750976562,0.0,-1.0076669809677696e-07,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.083849234084399e-36,3.969892091580566e-36,1.7847021543756484e-36,1.1294150610130538e-22,6.549467178499516e-23,4.74468311608666e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001084753021132,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0001134652047767,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,8.309828990604728e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001140686072176,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0005457352381199,285.9999084472656,294.1499938964844,301.97607421875,295.1438293457031,299.5564880371094,301.1150817871094,282.75341796875,0.0,0.0,0.0736677050590515,0.0736677050590515,1.0,1.0,-0.0011808244744315,5.7495999499224126e-05,0.0011233284603804,-0.0667309388518333,0.0,0.0,0.0,-0.0176840424537658,60.0,281.8577880859375,0.0,-9.142127765926489e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0442874978878545e-41,4.785294125822818e-41,2.7457042109980435e-41,1.3091708391107208e-22,6.189956127175162e-23,6.901751632843322e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.000109882596007,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001157003353,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,8.544514275854453e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.000115709430247,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0005489376490004,285.9904479980469,294.1499938964844,301.954345703125,295.1441345214844,299.5854797363281,301.4914245605469,282.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709706159308,4.6532502295804086e-08,0.0011709240498021,-0.0667232424020767,0.0,0.0,0.0,-0.0176418870687484,60.0,136.5085906982422,0.0,-9.348542562293005e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,1.2590692101693033e-22,6.290158501533783e-23,6.300532969070527e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001098962093237,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001157263104687,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,8.547509060008451e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001157262158812,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0005489464965648,285.9808349609375,294.1499938964844,301.9314270019531,295.1440734863281,299.6100158691406,301.6900329589844,282.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117107341066,2.5870239284131458e-08,0.0011710474500432,-0.0666960328817367,0.0,0.0,0.0,-0.0176377147436141,60.0,76.22333526611328,0.0,-9.350348051384573e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583435843542448e-22,6.291608743421941e-23,6.291827100120506e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001098932916647,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001157234873971,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,8.547324250685051e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001157231963588,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0005489307222887,285.9711303710937,294.1499938964844,301.9073486328125,295.1435852050781,299.634033203125,301.78961181640625,282.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710405815392,2.586592451336856e-08,0.0011710147373378,-0.0666846930980682,0.0,0.0,0.0,-0.017635578289628,60.0,51.8538932800293,0.0,-9.349824381388316e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583275547006512e-22,6.29164029785815e-23,6.291635249148357e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0001098945795092,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0001157248407253,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.547424658900127e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.000115724549687,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005489371833391,285.9613342285156,294.1499938964844,301.8821716308594,295.1427307128906,299.6575622558594,301.83740234375,282.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.829044342041016,0.0,-9.350026175525272e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583274284829058e-22,6.291640928946874e-23,6.291633355882184e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001099002183764,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001157307633548,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,8.547860488761216e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001157304795924,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0005489654722623,285.951416015625,294.1499938964844,301.85595703125,295.1415100097656,299.6805419921875,301.8493347167969,282.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.587427694322741e-08,0.0011710863327607,-0.0667065382003784,0.0,0.0,0.0,-0.0176397394388914,60.0,36.876583099365234,0.0,-9.350969065735629e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583279333538852e-22,6.291639666769426e-23,6.291639666769426e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001099099536077,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.000115741015179,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.548617188353091e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0001157407314167,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0005490141338668,285.9414367675781,294.1499938964844,301.8287353515625,295.13995361328125,299.7030334472656,301.8460998535156,282.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.753753662109375,0.0,-9.35260899836976e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583279333538852e-22,6.291639666769426e-23,6.291639666769426e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001099236687878,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001157554579549,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,8.549683843739331e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001157551741925,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.000549082760699,285.9313659667969,294.1499938964844,301.80059814453125,295.1380615234375,299.72491455078125,301.8306884765625,283.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171359908767,2.5903261757775908e-08,0.0011713340645655,-0.066781997680664,0.0,0.0,0.0,-0.0176541078835725,60.0,33.66106033325195,0.0,-9.35492678877381e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583279333538852e-22,6.291639666769426e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001099406799767,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001157733640866,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,8.551006612833589e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001157730876002,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.000549167743884,285.92120361328125,294.1499938964844,301.7715759277344,295.1358337402344,299.746337890625,301.8103942871094,283.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,33.06290054321289,0.0,-9.35780590793911e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639666769426e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
