time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953980,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0001099613800761,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001157951555796,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,8.552616054657847e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001157948790933,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0005492712371051,285.9110107421875,294.1499938964844,301.74169921875,295.13330078125,299.7671813964844,301.78546142578125,283.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717596789821,2.5950019022502602e-08,0.0011717337183654,-0.066903717815876,0.0,0.0,0.0,-0.0176772866398096,60.0,32.290306091308594,0.0,-9.361313857425557e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001099847941077,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001158198138,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,8.554436499252915e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001158195373136,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0005493882345035,285.9007263183594,294.1499938964844,301.7110290527344,295.1304931640625,299.7875366210937,301.758544921875,283.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.31671905517578,0.0,-9.36528508077572e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001100114532164,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001158478844445,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,8.556510147172958e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0001158476079581,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0005495214718393,285.8904113769531,294.1499938964844,301.6796569824219,295.1274108886719,299.80731201171875,301.72955322265625,283.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722912313416,2.601218973552477e-08,0.0011722652707248,-0.0670655667781829,0.0,0.0,0.0,-0.0177081078290939,60.0,31.8217887878418,0.0,-9.369809816917041e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0001100406880141,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001158786690211,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,8.558783156331629e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001158783925347,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0005496675730682,285.8800048828125,294.1499938964844,301.6475830078125,295.1240539550781,299.8265075683594,301.6993103027344,283.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726017110049,2.6048510903819988e-08,0.0011725757503882,-0.0671601146459579,0.0,0.0,0.0,-0.0177261121571064,60.0,31.526132583618164,0.0,-9.374774379011797e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001100723820854,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001159120365628,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,8.561248250771314e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001159117673523,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0005498259561136,285.8695983886719,294.1499938964844,301.6148986816406,295.1204528808594,299.8451843261719,301.6680908203125,283.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172938500531,2.608789451130633e-08,0.0011729124234989,-0.0672626346349716,0.0,0.0,0.0,-0.0177456364035606,60.0,31.189939498901367,0.0,-9.380159582406122e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001101062371162,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0001159476814791,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,8.563880692236125e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001159474195446,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0005499951657839,285.859130859375,294.1499938964844,301.5816345214844,295.1166381835937,299.8634033203125,301.6361694335937,283.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129971075761205e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664943039417,60.0,30.875247955322266,0.0,-9.38591497856578e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001101424059015,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0001159857638413,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,8.566692849854007e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001159854946308,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,0.0005501758423633,285.8486328125,294.1499938964844,301.5478210449219,295.11260986328125,299.881103515625,301.6034545898437,283.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736826272681,2.6174927114652743e-08,0.0011736564338207,-0.0674891769886016,0.0,0.0,0.0,-0.0177887808531522,60.0,30.56552124023437,0.0,-9.392065436486521e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001101915113395,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.000116037474072,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,8.570512000005692e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001160372121375,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0005504211876541,285.838134765625,294.1499938964844,301.5135498046875,295.1083984375,299.8983154296875,301.5701599121094,283.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.26261711120605,0.0,-9.400427103400945e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001102723690564,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.000116122617328,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,8.576800610171631e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001161223553935,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0005508251488208,285.8275756835937,294.1499938964844,301.4788818359375,295.10400390625,299.9149475097656,301.5362243652344,283.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750652920454,2.6336671510307497e-08,0.0011750388657674,-0.0679101720452308,0.0,0.0,0.0,-0.0178689621388912,60.0,29.97031021118164,0.0,-9.414212343017425e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.000110372180643,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001162277185358,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,8.584563329350203e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001162274638772,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0005513238138519,285.8169860839844,294.1499938964844,301.4438171386719,295.0994567871094,299.9311218261719,301.5017395019531,283.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,29.68803024291992,0.0,-9.431247605107276e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001104774200939,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001163385386462,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,8.59274878166616e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001163382839877,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0005518495454452,285.806396484375,294.1499938964844,301.408447265625,295.0947570800781,299.9466552734375,301.4667358398437,283.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772483121603,2.6592003266046053e-08,0.0011772217694669,-0.0685746818780899,0.0,0.0,0.0,-0.0179955381900072,60.0,29.41787338256836,0.0,-9.449225757407477e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0001105765622924,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.000116442934086,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,8.60045911394991e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001164426794275,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.000552344834432,285.7957763671875,294.1499938964844,301.372802734375,295.0899353027344,299.96173095703125,301.4314270019531,283.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783038498833,2.6715444079172812e-08,0.0011782771907746,-0.0688959136605262,0.0,0.0,0.0,-0.01805673353374,60.0,29.154220581054688,0.0,-9.466177175454504e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001106577401515,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.000116528419312,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,8.606772462371737e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001165281646535,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.0005527503672055,285.78515625,294.1499938964844,301.3369445800781,295.08502197265625,299.9761657714844,301.395751953125,283.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791683500632,2.6816509901550493e-08,0.0011791415745392,-0.0691588968038559,0.0,0.0,0.0,-0.0181068368256092,60.0,28.898656845092773,0.0,-9.480066864853145e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001107178468373,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001165917128673,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,8.61144726513885e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001165914582088,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0005530507187359,285.7745361328125,294.1499938964844,301.3009338378906,295.0799865722656,299.9900817871094,301.35986328125,283.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798087507486,2.6891312288057644e-08,0.0011797818588092,-0.0693535357713699,0.0,0.0,0.0,-0.0181439220905303,60.0,28.647958755493164,0.0,-9.490352681496009e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0001107486095861,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001166241054306,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.613839600002393e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001166238507721,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0005532043869607,285.763916015625,294.1499938964844,301.2648010253906,295.0749206542969,300.00347900390625,301.3238525390625,283.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180135528557,2.6929537710884688e-08,0.0011801086366176,-0.0694529935717582,0.0,0.0,0.0,-0.0181628726422786,60.0,28.400531768798828,0.0,-9.495612118826102e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0001107527132262,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001166284200735,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,8.614157559350133e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.000116628165415,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.000553224934265,285.7532958984375,294.1499938964844,301.2286071777344,295.0697937011719,300.01641845703125,301.28778076171875,283.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693453993174444e-08,0.0011801508953794,-0.0694660097360611,0.0,0.0,0.0,-0.018165348097682,60.0,28.15506172180176,0.0,-9.49629992419432e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0001107258285628,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001166001020465,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,8.612066449131817e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001165998546639,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0005530907073989,285.7427062988281,294.1499938964844,301.1924133300781,295.06463623046875,300.0287780761719,301.2516784667969,283.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798904743045,2.6900929483986147e-08,0.0011798635823652,-0.0693785548210144,0.0,0.0,0.0,-0.0181486867368221,60.0,27.91241836547852,0.0,-9.491675712069993e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001106828494812,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001165548383141,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,8.6087231466081e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001165545909316,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0005528760957531,285.73211669921875,294.1499938964844,301.1562805175781,295.0594787597656,300.04071044921875,301.2156066894531,283.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847255085726832e-08,0.0011794049059972,-0.069238893687725,0.0,0.0,0.0,-0.0181220807135105,60.0,27.671932220458984,0.0,-9.48429388358818e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001106233539758,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.0001164921850431,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,8.604095637565479e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001164919449365,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0005525789456441,285.7215576171875,294.1499938964844,301.1202392578125,295.0543212890625,300.0520324707031,301.1795959472656,283.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787969851866,2.6773001593483066e-08,0.0011787702096626,-0.0690456852316856,0.0,0.0,0.0,-0.0180852711200714,60.0,27.43518829345703,0.0,-9.47408622664625e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001105499468394,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001164148852694,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,8.598385466029868e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001164146378869,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0005522123537957,285.7110290527344,294.1499938964844,301.0843200683594,295.0491943359375,300.0629272460937,301.1436767578125,283.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178013975732,2.668141441120042e-08,0.0011779873166233,-0.0688073560595512,0.0,0.0,0.0,-0.0180398672819137,60.0,27.201414108276367,0.0,-9.461502514795941e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001104482944356,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001163078268291,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,8.590478682890534e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001163075867225,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0005517046083696,285.7005310058594,294.1499938964844,301.0486145019531,295.04412841796875,300.0733337402344,301.1079406738281,283.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769302655011,2.655461983636087e-08,0.0011769037228077,-0.0684773921966552,0.0,0.0,0.0,-0.0179770141839981,60.0,26.97052955627441,0.0,-9.444095638855289e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001103170943679,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.00011616966367,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,8.580273424740881e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001161694308393,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.000551049306523,285.6900939941406,294.1499938964844,301.01318359375,295.03912353515625,300.08331298828125,301.0724182128906,283.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959034383296,60.0,26.741004943847656,0.0,-9.42165740980272e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001101564121199,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0001160004612756,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,8.567776239942759e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.000116000221169,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0005502467392943,285.6796875,294.1499938964844,300.97802734375,295.03424072265625,300.0928039550781,301.0372009277344,283.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.61906549781088e-08,0.0011737922905012,-0.0675301104784011,0.0,0.0,0.0,-0.0177965853363275,60.0,26.5129451751709,0.0,-9.394217670433137e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001099711516872,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001158053710241,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,8.553366205887869e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001158051309175,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0005493214121088,285.6693115234375,294.1499938964844,300.9432373046875,295.0294494628906,300.1017761230469,301.0023498535156,283.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959671745567906e-08,0.0011718176538124,-0.0669288486242294,0.0,0.0,0.0,-0.0176820792257785,60.0,26.2865047454834,0.0,-9.362632624743129e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001097688436857,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0001155923237092,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,8.537630492355675e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001155920908786,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0005483108689077,285.6590270996094,294.1499938964844,300.90887451171875,295.0248107910156,300.1102600097656,300.9678955078125,283.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696870205923,2.5707439732514104e-08,0.0011696612928062,-0.0662721842527389,0.0,0.0,0.0,-0.0175570398569107,60.0,26.062435150146484,0.0,-9.328201855396401e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001095598709071,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001153722623712,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,8.52137673064135e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001153720295405,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0005472670891322,285.6487731933594,294.1499938964844,300.8749389648437,295.02032470703125,300.11834716796875,300.933837890625,283.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674594134092,2.5446910356663466e-08,0.0011674339184537,-0.0655938386917114,0.0,0.0,0.0,-0.017427884042263,60.0,25.84090232849121,0.0,-9.292705271946032e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001093576283892,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001151592878159,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,8.505646110279486e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001151590549852,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.000546256895177,285.6386108398437,294.1499938964844,300.841552734375,295.0160217285156,300.1258544921875,300.9003295898437,283.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653031688183,2.5194768937808493e-08,0.0011652780231088,-0.0649372413754463,0.0,0.0,0.0,-0.0173028875142335,60.0,25.62541580200196,0.0,-9.258415900603725e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001091720259864,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001149638337665,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,8.491209882777184e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001149636082118,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0005453298799693,285.6285095214844,294.1499938964844,300.8087158203125,295.0119323730469,300.1329650878906,300.8672180175781,283.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633245740085,2.4963370037767163e-08,0.0011632996611297,-0.0643345937132835,0.0,0.0,0.0,-0.0171881765127182,60.0,25.41563415527344,0.0,-9.227003516798504e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001090121586457,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0001147954826592,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,8.478775271214545e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001147952571045,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005445313290692,285.61846923828125,294.1499938964844,300.7764892578125,295.0080871582031,300.1396484375,300.8346252441406,284.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616193223744,2.4764037931390703e-08,0.0011615946423262,-0.0638154000043869,0.0,0.0,0.0,-0.0170893557369709,60.0,25.21417236328125,0.0,-9.1999865503567e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001088735152734,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001146494760178,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,8.467991574434564e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.000114649257739,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0005438388325273,285.6084899902344,294.1499938964844,300.7449035644531,295.0044860839844,300.1459350585937,300.8025207519531,284.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601413134485,2.4591157554709773e-08,0.0011601167498156,-0.063365064561367,0.0,0.0,0.0,-0.0170036535710096,60.0,25.02019691467285,0.0,-9.176586956982646e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0001087396376533,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.000114508497063,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,8.457578951492906e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001145082787843,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0005431702011264,285.5985717773437,294.1499938964844,300.7140808105469,295.0011291503906,300.1518249511719,300.77105712890625,284.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587151093408,2.4424229749797632e-08,0.0011586906621232,-0.0629301965236663,0.0,0.0,0.0,-0.016920905560255,60.0,24.83484649658203,0.0,-9.154020830237641e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001086053598555,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001143670961027,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.447134314337745e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.000114366877824,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0005424994742497,285.5887145996094,294.1499938964844,300.6839904785156,294.99810791015625,300.1573181152344,300.7402038574219,284.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572835501283,2.4256795683186283e-08,0.001157259219326,-0.0624939836561679,0.0,0.0,0.0,-0.0168379042297601,60.0,24.655256271362305,0.0,-9.1314142025567e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001084730174625,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001142277251346,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.436840289505199e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001142275068559,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0005418384680524,285.5789489746094,294.1499938964844,300.6547546386719,294.99542236328125,300.1624450683594,300.7101135253906,284.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640069246292,0.0,0.0,0.0,-0.0167560912668705,60.0,24.484092712402344,0.0,-9.109160714615429e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0001083448005374,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001140927051892,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,8.426867861999199e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001140924941864,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.000541198067367,285.5692138671875,294.1499938964844,300.6263732910156,294.9930725097656,300.1672058105469,300.6807556152344,284.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931898240903138e-08,0.0011544808512553,-0.0616474188864231,0.0,0.0,0.0,-0.0166768357157707,60.0,24.33135986328125,0.0,-9.087627006465484e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001082196686184,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001139609303208,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,8.417134813498706e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001139607120421,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0005405730335041,285.5595703125,294.1499938964844,300.59893798828125,294.9910888671875,300.171630859375,300.6521911621094,284.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531705968081,2.377586127977338e-08,0.0011531467316672,-0.0612407997250556,0.0,0.0,0.0,-0.0165994837880134,60.0,24.19647026062012,0.0,-9.066635442422921e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001080984802683,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001138333100243,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,8.407708810409531e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001138330990215,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0005399677320383,285.5500183105469,294.1499938964844,300.5724792480469,294.989501953125,300.1757202148437,300.62451171875,284.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,24.06705093383789,0.0,-9.046328841577633e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001079803478205,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.000113708905701,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,8.398520003538579e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0001137087019742,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0005393776809796,285.5404968261719,294.1499938964844,300.5470275878906,294.98834228515625,300.17950439453125,300.59771728515625,284.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150618889369,2.347744221253833e-08,0.001150595373474,-0.0604630634188652,0.0,0.0,0.0,-0.016451546922326,60.0,23.94270133972168,0.0,-9.026555858326901e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001078669811249,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001135895217885,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,8.38970227050595e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0001135893180617,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0005388114368543,285.53106689453125,294.1499938964844,300.5226745605469,294.9876403808594,300.1830139160156,300.5719299316406,284.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336077958902024e-08,0.0011493866331875,-0.0600946024060249,0.0,0.0,0.0,-0.0163814648985862,60.0,23.82325553894043,0.0,-9.007600709765029e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0001077569468179,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001134736521635,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,8.381143561564386e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001134734484367,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0005382618983276,285.521728515625,294.1499938964844,300.4994506835937,294.9873962402344,300.1862487792969,300.54705810546875,284.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482367990538,2.319886682755623e-08,0.0011482136324048,-0.0597369447350502,0.0,0.0,0.0,-0.0163134466856718,60.0,23.708213806152344,0.0,-8.989221100819125e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
