time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001076514236046,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001133625264628,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,8.372936281375587e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.000113362322736,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.000537734827958,285.5124206542969,294.1499938964844,300.4774169921875,294.9876708984375,300.189208984375,300.5233459472656,284.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.30672760892503e-08,0.0011470884783193,-0.0593939125537872,0.0,0.0,0.0,-0.0162482112646102,60.0,23.59781074523925,0.0,-8.971612430741518e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0001075489053619,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001132545658037,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,8.364961831830442e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001132543620769,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0005372227751649,285.50323486328125,294.1499938964844,300.45660400390625,294.98846435546875,300.1919250488281,300.5006408691406,284.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460185050964,2.2939431687518663e-08,0.0011459954548627,-0.0590606294572353,0.0,0.0,0.0,-0.0161848329007625,60.0,23.49131965637207,0.0,-8.95452174631828e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001074513565981,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0001131518365582,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,8.357374463230371e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001131516328314,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0005367355188354,285.4940795898437,294.1499938964844,300.4371032714844,294.98980712890625,300.19439697265625,300.479248046875,284.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817779665729176e-08,0.0011449552839621,-0.0587434731423854,0.0,0.0,0.0,-0.0161245260387659,60.0,23.389598846435547,0.0,-8.938273765579653e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001073567400453,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001130521995946,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,8.350015559699386e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001130520031438,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0005362629890441,285.4850158691406,294.1499938964844,300.4189147949219,294.9917297363281,300.1966857910156,300.4588623046875,284.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439693626016,2.2699794044456212e-08,0.0011439466616138,-0.0584358535706996,0.0,0.0,0.0,-0.0160660352557897,60.0,23.291580200195312,0.0,-8.922528849097946e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001072678642231,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001129586089518,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,8.343101944774389e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.000112958412501,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0005358190392144,285.4760437011719,294.1499938964844,300.40216064453125,294.9942321777344,300.1987609863281,300.43975830078125,284.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.258895470674816e-08,0.0011429990408942,-0.0581468567252159,0.0,0.0,0.0,-0.0160110890865325,60.0,23.197986602783203,0.0,-8.907750981279605e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001071842270903,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.000112870526209,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,8.336596511071548e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001128703297581,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.000535401282832,285.4671325683594,294.1499938964844,300.3868103027344,294.99737548828125,300.2006530761719,300.4219970703125,284.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421296512708,2.248463992771121e-08,0.0011421070666983,-0.0578748546540737,0.0,0.0,0.0,-0.0159593764692544,60.0,23.108783721923828,0.0,-8.893854186453609e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001071082151611,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001127904833992,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,8.330684067914262e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001127902869484,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0005350216524675,285.45831298828125,294.1499938964844,300.3729858398437,295.00115966796875,300.202392578125,300.4058837890625,284.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413188185542,2.2389833986835583e-08,0.0011412963503971,-0.0576276406645774,0.0,0.0,0.0,-0.0159123763442039,60.0,23.02490234375,0.0,-8.881233526381038e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001070352518581,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001127136492868,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,8.3250088209752e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.000112713452836,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0005346572725102,285.4495544433594,294.1499938964844,300.3606872558594,295.0056457519531,300.2039794921875,300.3907470703125,284.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405405821278,2.2298831225953112e-08,0.0011405183468014,-0.0573903284966945,0.0,0.0,0.0,-0.0158672630786895,60.0,22.94429016113281,0.0,-8.86912729924916e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001069716963684,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001126467177527,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,8.320065535372123e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001126465285778,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0005343398079276,285.4408569335937,294.1499938964844,300.3500061035156,295.01080322265625,300.2054748535156,300.3771667480469,284.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.221955064385385e-08,0.0011398399947211,-0.0571835786104202,0.0,0.0,0.0,-0.0158279575407505,60.0,22.868633270263672,0.0,-8.858587108306892e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.000106914252683,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001125862181652,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,8.315597369801253e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001125860289903,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0005340529023669,285.4322509765625,294.1499938964844,300.3402099609375,295.016357421875,300.2068176269531,300.3648376464844,284.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113925000187,2.21478817508114e-08,0.0011392277665436,-0.0569966733455657,0.0,0.0,0.0,-0.0157924313098192,60.0,22.797157287597656,0.0,-8.849064414562235e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001068636920535,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0001125329799833,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,8.311664714710787e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,0.0001125327908084,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0005338003975339,285.4237365722656,294.1499938964844,300.33056640625,295.0219421386719,300.2080383300781,300.3534545898437,284.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387104168534,2.208480154308745e-08,0.0011386882979422,-0.0568321608006954,0.0,0.0,0.0,-0.0157611593604087,60.0,22.730064392089844,0.0,-8.840687115707625e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0001068155761458,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001124823102145,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,8.307921962114051e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001124821210396,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0005335601163096,285.415283203125,294.1499938964844,300.321044921875,295.02752685546875,300.2091979980469,300.3426818847656,284.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381970252841,2.2024762458272562e-08,0.0011381750227883,-0.0566755793988704,0.0,0.0,0.0,-0.0157313961535692,60.0,22.66555404663086,0.0,-8.83271766838334e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001067746561602,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001124392074416,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,8.304738730657846e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001124390255426,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0005333557492122,285.40692138671875,294.1499938964844,300.3116760253906,295.0331115722656,300.210205078125,300.3324279785156,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377598857507,2.1973685093712447e-08,0.0011377378832548,-0.0565423667430877,0.0,0.0,0.0,-0.0157060734927654,60.0,22.60443115234375,0.0,-8.82594051176966e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001067377452272,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.000112400339276,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,8.301867637783289e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001124001501011,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.00053317140555,285.39862060546875,294.1499938964844,300.3024597167969,295.0386962890625,300.2111511230469,300.322509765625,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373664019629,2.1927611726368923e-08,0.0011373443994671,-0.0564221963286399,0.0,0.0,0.0,-0.0156832356005907,60.0,22.54581451416016,0.0,-8.819829133699386e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001067059638444,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.000112366869871,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,8.29939526738599e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.000112366687972,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0005330126732587,285.3904113769531,294.1499938964844,300.2933654785156,295.0443115234375,300.21197509765625,300.3128662109375,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370270512998,2.18879314672904e-08,0.0011370051652193,-0.0563187040388584,0.0,0.0,0.0,-0.0156635642051696,60.0,22.489896774291992,0.0,-8.814568275283818e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.000106678569864,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.000112338020699,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,8.297264139400795e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001123378388001,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005328758852556,285.3822631835937,294.1499938964844,300.28436279296875,295.0498962402344,300.2126770019531,300.303466796875,284.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136734499596,2.1853722387277243e-08,0.0011367126135155,-0.0562294758856296,0.0,0.0,0.0,-0.015646606683731,60.0,22.436511993408203,0.0,-8.810033591544197e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0001066566546796,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001123149413615,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,8.295560110127553e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001123147594626,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0005327664548531,285.3742370605469,294.1499938964844,300.2755126953125,295.05548095703125,300.2132873535156,300.2943115234375,284.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826339846597875e-08,0.0011364785023033,-0.0561580546200275,0.0,0.0,0.0,-0.0156330317258834,60.0,22.38636016845703,0.0,-8.806404139249936e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001066358745447,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.000112293055281,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,8.29394266474992e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001122928733821,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0005326626705937,285.3662414550781,294.1499938964844,300.2667541503906,295.06103515625,300.2138061523437,300.2852478027344,284.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362781515344,2.1800365956892165e-08,0.0011362563818693,-0.0560903027653694,0.0,0.0,0.0,-0.0156201543286442,60.0,22.337514877319336,0.0,-8.80296298078065e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.000106620369479,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0001122767207561,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.29273703857325e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001122765461332,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0005325853126123,285.3583374023437,294.1499938964844,300.25811767578125,295.0665588378906,300.2142333984375,300.2763366699219,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361119104549,2.1780969916562763e-08,0.0011360901407897,-0.0560397170484066,0.0,0.0,0.0,-0.0156105374917387,60.0,22.2912540435791,0.0,-8.80039365824814e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001066075492417,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001122632165788,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,8.291738777188584e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001122630419558,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0005325212841853,285.3504943847656,294.1499938964844,300.24957275390625,295.07208251953125,300.214599609375,300.2675170898437,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359751224517,2.1764918756161933e-08,0.0011359533527866,-0.0559978485107421,0.0,0.0,0.0,-0.0156025821343064,60.0,22.24665260314941,0.0,-8.79826700384001e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001065987889887,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001122539906646,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,8.291057747555897e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001122538160416,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.000532477570232,285.3427734375,294.1499938964844,300.2411499023437,295.0775756835937,300.2148132324219,300.2588806152344,284.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753931989110242e-08,0.0011358592892065,-0.0559691898524761,0.0,0.0,0.0,-0.0155971348285675,60.0,22.20476531982422,0.0,-8.796811812317173e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001065909164026,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001122457033488,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,8.290445111924782e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001122455287259,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0005324382800608,285.3350830078125,294.1499938964844,300.2327880859375,295.0830078125,300.2149963378906,300.25030517578125,284.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357966577634,2.1744053668726337e-08,0.0011357748880982,-0.0559434220194816,0.0,0.0,0.0,-0.0155922379344701,60.0,22.163890838623047,0.0,-8.795503703140639e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001065866381395,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001122411922551,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,8.290111873066053e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001122410176321,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0005324169178493,285.3275146484375,294.1499938964844,300.2245178222656,295.0884094238281,300.215087890625,300.2418518066406,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357500916346,2.1738644662150364e-08,0.0011357283219695,-0.0559293143451213,0.0,0.0,0.0,-0.0155895547941327,60.0,22.125247955322266,0.0,-8.794787476062994e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001065838223439,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001122382236644,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,8.289892139146104e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0001122380490414,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.000532402889803,285.32000732421875,294.1499938964844,300.2163391113281,295.09375,300.215087890625,300.2334899902344,284.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.1735065303118972e-08,0.0011356980539858,-0.0559199750423431,0.0,0.0,0.0,-0.0155877815559506,60.0,22.087709426879883,0.0,-8.794313544058242e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001065831602318,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001122375251725,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,8.289841207442805e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001122373578255,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.000532399630174,285.31256103515625,294.1499938964844,300.208251953125,295.0990600585937,300.21502685546875,300.2251892089844,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.17341735719856e-08,0.0011356903705745,-0.0559176541864872,0.0,0.0,0.0,-0.0155873401090502,60.0,22.05167961120605,0.0,-8.794195593964106e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.000106584157038,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001122385729104,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,8.289918332593516e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001122384055634,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0005324046360328,285.30517578125,294.1499938964844,300.2002258300781,295.1042785644531,300.2148742675781,300.21697998046875,284.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357221519574,2.173534419114276e-08,0.0011357003822922,-0.0559207051992416,0.0,0.0,0.0,-0.0155879203230142,60.0,22.01708602905273,0.0,-8.7943504922805e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0001065866308636,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001122411777032,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,8.29011041787453e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001122410103562,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0005324170342646,285.2978820800781,294.1499938964844,300.1922607421875,295.1094665527344,300.21466064453125,300.2088317871094,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.173835866869922e-08,0.0011357261100783,-0.0559285655617713,0.0,0.0,0.0,-0.0155894141644239,60.0,21.983625411987305,0.0,-8.794749106755263e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0001065903124981,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001122450485127,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.290396363008767e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001122448811656,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0005324354860931,285.2906494140625,294.1499938964844,300.1843566894531,295.11456298828125,300.21435546875,300.2007751464844,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357865296304,2.174287772049865e-08,0.0011357647599652,-0.0559403523802757,0.0,0.0,0.0,-0.0155916549265384,60.0,21.95165061950684,0.0,-8.79534809428151e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001065951655618,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001122501562349,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,8.290773257613182e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001122499961638,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0005324597586877,285.2835388183594,294.1499938964844,300.1764831542969,295.1195678710937,300.2139587402344,300.1928100585937,284.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358376359567,2.1748855161263243e-08,0.0011358158662915,-0.055955946445465,0.0,0.0,0.0,-0.0155946183949708,60.0,21.920827865600582,0.0,-8.796139638889144e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0001066010881913,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001122563917306,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,8.29123382573016e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001122562316595,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0005324893863871,285.2764587402344,294.1499938964844,300.168701171875,295.12451171875,300.2135314941406,300.18487548828125,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359001509845,2.1756170198727893e-08,0.0011358783813193,-0.0559750273823738,0.0,0.0,0.0,-0.0155982449650764,60.0,21.890819549560547,0.0,-8.797108108637985e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001066078621079,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.000112263522169,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,8.291760605061427e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.000112263362098,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0005325232632458,285.2694396972656,294.1499938964844,300.16094970703125,295.12939453125,300.2130432128906,300.1769714355469,284.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023949384689,60.0,21.861692428588867,0.0,-8.798217265848508e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001066156401066,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0001122717148973,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,8.292365237139165e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001122715548262,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0005325621459633,285.2625427246094,294.1499938964844,300.1532287597656,295.1341552734375,300.2124328613281,300.1691589355469,284.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360540520399,2.177417179893837e-08,0.0011360322823747,-0.0560219809412956,0.0,0.0,0.0,-0.0156071679666638,60.0,21.83377456665039,0.0,-8.799492690059196e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0001066241675289,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.000112280693429,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,8.293028076877818e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001122805333579,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.000532604753971,285.2557067871094,294.1499938964844,300.14556884765625,295.1388244628906,300.2117919921875,300.161376953125,284.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.806612014770508,0.0,-8.800891038163172e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001066336335497,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.000112290654215,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,8.293764403788373e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001122904941439,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0005326520767994,285.2489318847656,294.1499938964844,300.137939453125,295.14337158203125,300.2110595703125,300.1536560058594,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362446239218,2.1796457971845484e-08,0.0011362228542566,-0.0560801140964031,0.0,0.0,0.0,-0.015618217177689,60.0,21.7805118560791,0.0,-8.80244499512628e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001066437835106,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001123013425967,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,8.29455311759375e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001123011825256,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0005327028338797,285.2422790527344,294.1499938964844,300.1303100585937,295.1478271484375,300.21026611328125,300.1459655761719,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363521916791,2.1809038130982123e-08,0.0011363304220139,-0.0561129264533519,0.0,0.0,0.0,-0.0156244523823261,60.0,21.755239486694336,0.0,-8.804111928384375e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.000106654537376,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001123126639868,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,8.295389852719381e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001123125111917,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0005327565595507,285.2356872558594,294.1499938964844,300.1227111816406,295.15216064453125,300.2093811035156,300.1383056640625,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364662786945,2.1822376794489173e-08,0.001136444392614,-0.0561477206647396,0.0,0.0,0.0,-0.0156310647726058,60.0,21.73072052001953,0.0,-8.805879048168208e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001066657569026,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001123244801419,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,8.29626151244156e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001123243200709,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0005328126717358,285.22918701171875,294.1499938964844,300.1151428222656,295.1564025878906,300.2084350585937,300.1306457519531,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836292773969035e-08,0.0011365633690729,-0.0561840124428272,0.0,0.0,0.0,-0.0156379640102386,60.0,21.70680046081543,0.0,-8.807722906567508e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0001066789263859,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001123383481171,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,8.297285967273638e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001123381880461,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0005328785046003,285.2227478027344,294.1499938964844,300.1075744628906,295.1604919433594,300.2074279785156,300.123046875,284.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367250699549,2.1852642362318875e-08,0.0011367031838744,-0.056226659566164,0.0,0.0,0.0,-0.0156460683792829,60.0,21.683738708496094,0.0,-8.809890061911575e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001067062185029,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001123670808738,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,8.299408364109695e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001123669280786,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0005330148269422,285.2164001464844,294.1499938964844,300.1000061035156,295.1644592285156,300.20635986328125,300.11541748046875,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370151769369,2.188658676516297e-08,0.0011369932908564,-0.0563151948153972,0.0,0.0,0.0,-0.0156628973782062,60.0,21.66239547729492,0.0,-8.814389929057145e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
