time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958660,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001067427147063,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001124055124819,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,8.302246715174988e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001124053596868,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0005331971915438,285.21014404296875,294.1499938964844,300.0924377441406,295.16827392578125,300.2052001953125,300.1078186035156,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374035384505,2.19320064331896e-08,0.00113738165237,-0.0564336590468883,0.0,0.0,0.0,-0.0156854130327701,60.0,21.64264869689941,0.0,-8.820412489285445e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001067884659278,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001124536865972,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,8.305804658448324e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001124535338021,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0005334257730282,285.2039489746094,294.1499938964844,300.0848693847656,295.1719665527344,300.2039794921875,300.1002197265625,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378899216651,2.1988952880747092e-08,0.0011378679191693,-0.0565821826457977,0.0,0.0,0.0,-0.0157136395573616,60.0,21.62480354309082,0.0,-8.827966269109312e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001068405690602,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001125085545936,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,8.309857366839424e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001125084090745,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0005336860776878,285.1978454589844,294.1499938964844,300.0772705078125,295.1755065917969,300.20269775390625,300.09259033203125,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384449899196,2.2053825432522e-08,0.0011384228710085,-0.0567513741552829,0.0,0.0,0.0,-0.0157458018511533,60.0,21.60871696472168,0.0,-8.83657520489578e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001068904966814,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001125611306633,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,8.313740545418113e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001125609851442,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0005339354975149,285.1918334960937,294.1499938964844,300.0697021484375,295.17889404296875,300.20135498046875,300.0849609375,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.2115980158332604e-08,0.0011389546561986,-0.0569134801626205,0.0,0.0,0.0,-0.0157766155898571,60.0,21.59332275390625,0.0,-8.844827448228899e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001069404534064,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0001126137358369,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,8.317625179188326e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001126135830418,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0005341850337572,285.1858825683594,294.1499938964844,300.06207275390625,295.18212890625,300.199951171875,300.07733154296875,284.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395080946385,2.2178168634923168e-08,0.0011394859757274,-0.057075660675764,0.0,0.0,0.0,-0.0158074423670768,60.0,21.5788803100586,0.0,-8.853088218074846e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.000106984116428,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.000112659712613,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,8.321021596202627e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0001126595670939,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0005344031960703,285.17999267578125,294.1499938964844,300.054443359375,295.1851806640625,300.1984558105469,300.0697021484375,284.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399730574339,2.2232523377851976e-08,0.0011399508221074,-0.0572174079716205,0.0,0.0,0.0,-0.0158343892544507,60.0,21.56436538696289,0.0,-8.860311595526582e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001070206708391,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001126982024288,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,8.323864312842488e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001126980569097,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0005345858517102,285.1742248535156,294.1499938964844,300.0467529296875,295.1880798339844,300.1969299316406,300.06201171875,284.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403620010241,2.227801054743849e-08,0.0011403397656977,-0.0573360361158847,0.0,0.0,0.0,-0.0158569384366273,60.0,21.54938507080078,0.0,-8.866359024750636e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001070500948117,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001127291907323,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,8.326152601512149e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001127290379372,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.000534732826054,285.16845703125,294.1499938964844,300.0390625,295.1908264160156,300.1953430175781,300.0543518066406,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.2314617709184865e-08,0.0011406529229134,-0.0574314966797828,0.0,0.0,0.0,-0.0158750880509614,60.0,21.53384017944336,0.0,-8.87122695303333e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001070690777851,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001127491777879,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,8.327628893312067e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001127490322687,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0005348277045413,285.16278076171875,294.1499938964844,300.03131103515625,295.193359375,300.1936950683594,300.046630859375,284.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408770224079,2.2338213057082612e-08,0.0011408546706661,-0.0574930272996425,0.0,0.0,0.0,-0.0158867835998535,60.0,21.51701545715332,0.0,-8.874365420297181e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001070796279236,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001127602808992,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,8.328448893735185e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.000112760142656,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0005348804406821,285.1571960449219,294.1499938964844,300.02349853515625,295.1957092285156,300.1920166015625,300.03887939453125,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409890139475,2.2351301254275323e-08,0.0011409666622057,-0.057527158409357,0.0,0.0,0.0,-0.0158932730555534,60.0,21.49903678894043,0.0,-8.876106249999793e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001070798898581,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001127605573856,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,8.328469266416505e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001127604118664,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0005348817794583,285.15167236328125,294.1499938964844,300.0156555175781,295.1978759765625,300.19024658203125,300.0310974121094,284.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409913422539,2.2351567707801223e-08,0.0011409689905121,-0.0575278513133525,0.0,0.0,0.0,-0.015893405303359,60.0,21.479433059692383,0.0,-8.876141777136581e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001070725120371,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001127527793869,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,8.327895193360746e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001127526411437,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.000534844934009,285.146240234375,294.1499938964844,300.0077514648437,295.1998596191406,300.1884155273437,300.0232849121094,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409121798351,2.2342309335954272e-08,0.0011408898280933,-0.0575037077069282,0.0,0.0,0.0,-0.0158888157457113,60.0,21.458629608154297,0.0,-8.874910406575509e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001070560683729,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001127354626078,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,8.326616080012172e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001127353243646,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0005347628029994,285.1408996582031,294.1499938964844,299.9997863769531,295.2016296386719,300.1865234375,300.01544189453125,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407365091145,2.2321758663679248e-08,0.0011407141573727,-0.0574501194059848,0.0,0.0,0.0,-0.0158786289393901,60.0,21.436180114746094,0.0,-8.872176238128304e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001070332509698,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001127114373957,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,8.324841473950073e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001127112991525,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.000534648890607,285.1356201171875,294.1499938964844,299.99176025390625,295.20318603515625,300.1845703125,300.00750732421875,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404929682612,2.2293273005402625e-08,0.0011404707329347,-0.0573758333921432,0.0,0.0,0.0,-0.0158645063638687,60.0,21.41258811950684,0.0,-8.868388334803967e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001070040889317,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001126807255786,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,8.322572830365971e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001126805873354,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0005345032550394,285.13043212890625,294.1499938964844,299.983642578125,295.2045288085937,300.1825866699219,299.9995422363281,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401817901059,2.225687545376332e-08,0.0011401595547795,-0.0572809167206287,0.0,0.0,0.0,-0.0158464629203081,60.0,21.3876953125,0.0,-8.863548828230705e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001069700083462,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001126448332797,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,8.319921471411362e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0001126446950365,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0005343330558389,285.12530517578125,294.1499938964844,299.9754638671875,295.2056579589844,300.1805114746094,299.99151611328125,284.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.22143459183144e-08,0.0011397959897294,-0.0571700073778629,0.0,0.0,0.0,-0.0158253815025091,60.0,21.361656188964844,0.0,-8.857895750225e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001069320205715,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001126048300648,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,8.316966705024242e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001126046918216,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0005341432988643,285.1202697753906,294.1499938964844,299.9672241210937,295.20654296875,300.1783752441406,299.9834289550781,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394129833206,2.2166949165125522e-08,0.0011393907479941,-0.0570464022457599,0.0,0.0,0.0,-0.0158018842339515,60.0,21.334625244140625,0.0,-8.85159749941522e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.000106891246105,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001125618946389,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,8.31379511510022e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001125617563957,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0005339396884664,285.1153259277344,294.1499938964844,299.9588623046875,295.20721435546875,300.1761779785156,299.97528076171875,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116083187029293e-08,0.0011389558203518,-0.0569137446582317,0.0,0.0,0.0,-0.0157766677439212,60.0,21.30682945251465,0.0,-8.844840948540877e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001068481433321,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001125164999393,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,8.310442353831604e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001125163616961,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0005337243783287,285.1104431152344,294.1499938964844,299.9504089355469,295.2076721191406,300.1739196777344,299.967041015625,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138518215157,2.2062311089143805e-08,0.0011384960962459,-0.0567735061049461,0.0,0.0,0.0,-0.0157500114291906,60.0,21.27816200256348,0.0,-8.83770141513196e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001068038909579,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001124698974308,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,8.307000825880095e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001124697664636,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0005335033638402,285.10565185546875,294.1499938964844,299.94189453125,295.2078552246094,300.1716003417969,299.9587097167969,284.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.200711435307312e-08,0.0011380242649465,-0.0566295534372329,0.0,0.0,0.0,-0.0157226491719484,60.0,21.24898910522461,0.0,-8.830375719526273e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001067587727447,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001124223854276,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,8.303490903927013e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001124222471844,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0005332780419848,285.1009521484375,294.1499938964844,299.9332275390625,295.20782470703125,300.1692199707031,299.9502868652344,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375650065019,2.1950832262973563e-08,0.0011375430040061,-0.056482758373022,0.0,0.0,0.0,-0.0156947467476129,60.0,21.2192325592041,0.0,-8.82290862591617e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0001067133052856,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001123745023505,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,8.29995478852652e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001123743713833,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0005330509738996,285.0963134765625,294.1499938964844,299.92449951171875,295.20751953125,300.166748046875,299.9417724609375,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370800202712,2.189412029451887e-08,0.0011370581341907,-0.0563348419964313,0.0,0.0,0.0,-0.0156666319817304,60.0,21.18910217285156,0.0,-8.815388241600888e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001066676777554,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001123264592024,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,8.296405576402321e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001123263282352,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0005328230909071,285.0917358398437,294.1499938964844,299.9156188964844,295.2069396972656,300.16424560546875,299.93316650390625,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837209374098165e-08,0.0011365716345608,-0.0561864040791988,0.0,0.0,0.0,-0.0156384203583002,60.0,21.158565521240234,0.0,-8.80784440937532e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001066220138454,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001122783651226,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,8.292853453895077e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001122782341553,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.000532594975084,285.0872497558594,294.1499938964844,299.9066467285156,295.20611572265625,300.16168212890625,299.9244689941406,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,21.12767791748047,0.0,-8.800297734978815e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001065763790393,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001122303074225,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,8.289304241770878e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001122301764553,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0005323670920915,285.0828552246094,294.1499938964844,299.8975524902344,295.2050476074219,300.1590270996094,299.9156494140625,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893643319606,0.0,0.0,0.0,-0.0155819654464721,60.0,21.09638786315918,0.0,-8.792758876552399e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001065308606484,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001121823734138,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,8.285763033200055e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001121822424465,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.000532139732968,285.0785217285156,294.1499938964844,299.8883056640625,295.20367431640625,300.1563415527344,299.9066772460937,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,21.06478500366211,0.0,-8.78524275549353e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001064854877768,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001121345922001,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.282234193757176e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001121344612329,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0005319130723364,285.07427978515625,294.1499938964844,299.8789367675781,295.2020263671875,300.153564453125,299.8976135253906,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936358869075,0.0,0.0,0.0,-0.0155257629230618,60.0,21.032833099365234,0.0,-8.777753635058617e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001064402531483,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001120869565056,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,8.278715540654957e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001120868255384,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0005316871684044,285.0700988769531,294.1499938964844,299.86944580078125,295.2001037597656,300.1507263183594,299.888427734375,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,21.00052833557129,0.0,-8.77029080470493e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001063950840034,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001120393862947,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,8.27520270831883e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001120392626035,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0005314616137184,285.0660095214844,294.1499938964844,299.8598022460937,295.1978759765625,300.1478271484375,299.8791198730469,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.1497200464182242e-08,0.0011336646275594,-0.0552994981408119,0.0,0.0,0.0,-0.0154698649421334,60.0,20.967809677124023,0.0,-8.76284289574869e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001063500167219,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001119919324992,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,8.271697151940316e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001119918015319,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.000531236466486,285.0619506835937,294.1499938964844,299.8500061035156,295.1953430175781,300.1448669433594,299.86968994140625,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.144098942835626e-08,0.0011331840651109,-0.0551528558135032,0.0,0.0,0.0,-0.0154419988393783,60.0,20.934709548950195,0.0,-8.755413460903585e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001063058734871,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.00011194543913,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,8.268263627542183e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001119453154387,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0005310160340741,285.0580139160156,294.1499938964844,299.8401184082031,295.1925964355469,300.1418151855469,299.8600769042969,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327345855534,2.138592769540537e-08,0.0011327132815495,-0.0550092160701751,0.0,0.0,0.0,-0.0154147027060389,60.0,20.901235580444336,0.0,-8.748140345460342e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.000106263833004,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001119011722039,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,8.264993084594607e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001119010485126,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0005308060208335,285.0541381835937,294.1499938964844,299.8302001953125,295.189697265625,300.13873291015625,299.85040283203125,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333491417863115e-08,0.0011322649661451,-0.054872415959835,0.0,0.0,0.0,-0.0153887076303362,60.0,20.86766624450684,0.0,-8.741215395957624e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001062239534803,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001118591681006,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,8.261891343863681e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0001118590444093,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0005306068342179,285.0503234863281,294.1499938964844,299.8202209472656,295.1866455078125,300.13555908203125,299.84063720703125,285.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131860888563,2.12837392155052e-08,0.0011318395845592,-0.0547426231205463,0.0,0.0,0.0,-0.0153640443459153,60.0,20.834136962890625,0.0,-8.73464855999373e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001061855145962,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001118186919484,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,8.258901652880013e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001118185682571,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0005304148653522,285.0466003417969,294.1499938964844,299.81024169921875,295.1834411621094,300.13232421875,299.830810546875,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314508737996,2.123579356805294e-08,0.0011314295697957,-0.0546175353229045,0.0,0.0,0.0,-0.0153402760624885,60.0,20.80068016052246,0.0,-8.728321887474524e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001061485527316,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001117797655751,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,8.256026194430888e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001117796418839,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0005302302306517,285.04296875,294.1499938964844,299.8002319335937,295.1800842285156,300.1289978027344,299.8209533691406,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310565751045,2.1189681120858963e-08,0.001131035387516,-0.0544972270727157,0.0,0.0,0.0,-0.015317415818572,60.0,20.76736068725586,0.0,-8.722239641656415e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001061125003616,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001117418069043,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,8.253222767962143e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.000111741683213,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0005300502525642,285.0393981933594,294.1499938964844,299.7901611328125,295.1766357421875,300.1256103515625,299.81103515625,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144714423826372e-08,0.001130650867708,-0.0543799102306366,0.0,0.0,0.0,-0.0152951246127486,60.0,20.734134674072266,0.0,-8.716310873069234e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001060770809999,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001117044957936,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,8.25046663521789e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001117043793783,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.000529873301275,285.035888671875,294.1499938964844,299.78009033203125,295.17303466796875,300.1221618652344,299.8010559082031,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302941711619,2.1100522218375772e-08,0.0011302729835733,-0.0542646050453186,0.0,0.0,0.0,-0.0152732161805033,60.0,20.70094108581543,0.0,-8.710485133178737e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001060417707776,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001116673156502,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,8.247720688814297e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001116671992349,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0005296969320625,285.032470703125,294.1499938964844,299.7699890136719,295.1693115234375,300.11865234375,299.79107666015625,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299174511805,2.1056473897829164e-08,0.0011298964964225,-0.054149679839611,0.0,0.0,0.0,-0.0152513803914189,60.0,20.66768455505371,0.0,-8.704681420113047e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001060064241755,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001116300918511,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,8.244971104431897e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0001116299827117,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0005295204464346,285.02911376953125,294.1499938964844,299.7598876953125,295.1654663085937,300.11505126953125,299.78106689453125,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295404983684,2.101238472107525e-08,0.0011295194271951,-0.0540346428751945,0.0,0.0,0.0,-0.0152295231819152,60.0,20.63445281982422,0.0,-8.698873443790944e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
