time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001059700880432,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.00011159182759,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,8.242144394898787e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001115917111746,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0005293388967402,285.0258483886719,294.1499938964844,299.7497253417969,295.1615295410156,300.1114196777344,299.7710266113281,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291528353467,2.0967052094533762e-08,0.0011291318805888,-0.0539163574576377,0.0,0.0,0.0,-0.0152070503681898,60.0,20.601009368896484,0.0,-8.692904174267826e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001059329661075,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001115527338697,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.239257294917479e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001115526174544,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0005291535053402,285.0226745605469,294.1499938964844,299.73956298828125,295.1575012207031,300.1076965332031,299.7609558105469,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287569068372,2.092074780080113e-08,0.0011287359520792,-0.053795538842678,0.0,0.0,0.0,-0.0151840951293706,60.0,20.56746292114257,0.0,-8.686808428137739e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001058941852534,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001115118939196,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,8.2362414104864e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001115117847803,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0005289598484523,285.01953125,294.1499938964844,299.7293701171875,295.15338134765625,300.1039123535156,299.7508544921875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128343399614,2.0872381156777933e-08,0.0011283225612714,-0.0536693334579467,0.0,0.0,0.0,-0.0151601182296872,60.0,20.53363800048828,0.0,-8.680444096853537e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001058534107869,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001114689512178,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,8.233069092966616e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001114688420784,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005287561798468,285.0165100097656,294.1499938964844,299.7191772460937,295.1491394042969,300.1000366210937,299.7407531738281,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279083555564,2.0821516955038533e-08,0.0011278875172138,-0.0535366125404834,0.0,0.0,0.0,-0.0151349026709795,60.0,20.49950790405273,0.0,-8.673753626453617e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001058109337463,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001114242259063,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,8.229765808209777e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000111424116767,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0005285440129227,285.0135192871094,294.1499938964844,299.7089538574219,295.14483642578125,300.0961303710937,299.7306213378906,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274556163698,2.0768545994087617e-08,0.0011274347780272,-0.053398385643959,0.0,0.0,0.0,-0.0151086440309882,60.0,20.46510887145996,0.0,-8.666788886557698e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.000105764986074,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001113758407882,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.22619185782969e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001113757243729,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0005283145583234,285.0106506347656,294.1499938964844,299.69873046875,295.14044189453125,300.09210205078125,299.7204895019531,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269653914496,2.0711242498805404e-08,0.0011269446695223,-0.0532488524913787,0.0,0.0,0.0,-0.0150802349671721,60.0,20.430164337158203,0.0,-8.65925713355864e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001057165573001,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001113248363253,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,8.222424366977066e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.000111324727186,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0005280726472847,285.00787353515625,294.1499938964844,299.6885070800781,295.135986328125,300.0880432128906,299.7103271484375,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264485074207,2.0650849918979475e-08,0.0011264279019087,-0.0530912578105926,0.0,0.0,0.0,-0.0150502948090434,60.0,20.39483070373535,0.0,-8.651323213371145e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001056654655258,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001112710306188,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,8.21845096652396e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001112709214794,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0005278174648992,285.0051574707031,294.1499938964844,299.6782531738281,295.1314697265625,300.0838928222656,299.7001647949219,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259034508839,2.0587139104577545e-08,0.0011258828453719,-0.0529249906539917,0.0,0.0,0.0,-0.0150187090039253,60.0,20.35907745361328,0.0,-8.642957283200303e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0001056141336448,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0001112169775296,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,8.214457920985296e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001112168683903,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0005275611183606,285.00244140625,294.1499938964844,299.66796875,295.1268920898437,300.0797424316406,299.69000244140625,285.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253569973632,2.0523131638583443e-08,0.0011253365082666,-0.0527579560875892,0.0,0.0,0.0,-0.0149869825690984,60.0,20.323318481445312,0.0,-8.634555825892677e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001055559259839,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001111556848627,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,8.209930820157751e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001111555757233,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0005272703710943,284.9999084472656,294.1499938964844,299.65771484375,295.1222839355469,300.075439453125,299.6798400878906,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247362708672,2.045055502719606e-08,0.0011247157817706,-0.0525685437023639,0.0,0.0,0.0,-0.0149510027840733,60.0,20.286422729492188,0.0,-8.625035263776226e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001054976673913,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001110943267121,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,8.205398626159877e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001110942175728,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0005269793327897,284.9973449707031,294.1499938964844,299.6474304199219,295.1175842285156,300.0711364746094,299.6696472167969,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241151951253,2.0377907361535108e-08,0.001124094822444,-0.052378948777914,0.0,0.0,0.0,-0.0149149894714355,60.0,20.249526977539062,0.0,-8.615510438403363e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001054350359481,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001110283774323,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,8.200527372537181e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.000111028268293,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.00052666652482,284.9949645996094,294.1499938964844,299.6371459960937,295.1128845214844,300.0667419433594,299.6594543457031,285.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234470875933,2.029982404394559e-08,0.0011234268313273,-0.0521751567721366,0.0,0.0,0.0,-0.014876278117299,60.0,20.21183013916016,0.0,-8.605279333551152e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001053722080541,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0001109622098738,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,8.195640839403495e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001109621080104,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.00052635272732,284.9925537109375,294.1499938964844,299.6268615722656,295.1081237792969,300.06231689453125,299.6492614746094,285.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227781651541,2.022149026004172e-08,0.0011227579088881,-0.0519707016646862,0.0,0.0,0.0,-0.0148374494165182,60.0,20.174131393432617,0.0,-8.59502051753225e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001053074884111,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0001108940559788,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,8.190606604330242e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001108939468394,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0005260294419713,284.99029541015625,294.1499938964844,299.6165771484375,295.10333251953125,300.05780029296875,299.6390991210937,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220871238037,2.0140797474255123e-08,0.0011220669839531,-0.0517600886523723,0.0,0.0,0.0,-0.0147974416613578,60.0,20.13601875305176,0.0,-8.584460431393381e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.000105242463178,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001108255819417,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,8.185549086192623e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001108254800783,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0005257046432234,284.9880065917969,294.1499938964844,299.6062927246094,295.0985412597656,300.05328369140625,299.62890625,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213952675461,2.0059733429889093e-08,0.0011213752441108,-0.0515484996140003,0.0,0.0,0.0,-0.0147572625428438,60.0,20.097904205322266,0.0,-8.573857002147633e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001051783910952,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001107581119867,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,8.180565782822669e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001107580101233,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0005253846175037,284.9858703613281,294.1499938964844,299.5960388183594,295.0937194824219,300.04864501953125,299.61871337890625,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207108618691,1.9979852439178103e-08,0.0011206909548491,-0.0513399876654148,0.0,0.0,0.0,-0.0147176552563905,60.0,20.05978012084961,0.0,-8.56341557664564e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001051184881362,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001106950294342,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,8.175906259566545e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001106949275708,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0005250854301266,284.98388671875,294.1499938964844,299.58575439453125,295.0888671875,300.0438842773437,299.6085205078125,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200725566595,1.990516196315184e-08,0.0011200526496395,-0.0511450208723545,0.0,0.0,0.0,-0.0146806305274367,60.0,20.022361755371094,0.0,-8.553658403798181e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001050559876603,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001106292111217,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,8.17104519228451e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0001106291092582,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0005247732624411,284.9818420410156,294.1499938964844,299.5754699707031,295.08404541015625,300.0392150878906,299.5983581542969,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194082908332,1.9827242070391552e-08,0.0011193885002285,-0.0509416162967681,0.0,0.0,0.0,-0.0146420123055577,60.0,19.98470115661621,0.0,-8.543484852907569e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001049939455697,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001105638802982,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,8.166219777194783e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001105637784348,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0005244633648544,284.9797668457031,294.1499938964844,299.5652160644531,295.0791931152344,300.0345153808594,299.5881652832031,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187451891601,1.9749892388176704e-08,0.0011187253985553,-0.0507396981120109,0.0,0.0,0.0,-0.0146036585792899,60.0,19.94702911376953,0.0,-8.533391593346097e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001049447237164,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001105120391002,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,8.162390440702438e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001105119372368,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0005242174956947,284.9778747558594,294.1499938964844,299.5549621582031,295.0743713378906,300.0296630859375,299.5780029296875,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182212037965,1.9688513930304907e-08,0.0011182015296071,-0.0505794659256935,0.0,0.0,0.0,-0.0145732359960675,60.0,19.91082763671875,0.0,-8.525386618885022e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.00010489570559,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.000110460416181,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,8.158577838912606e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001104603215935,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0005239726742729,284.9760131835937,294.1499938964844,299.5447082519531,295.0695495605469,300.0248107910156,299.5678405761719,285.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176979169249,1.9627391267817984e-08,0.0011176782427355,-0.0504198968410491,0.0,0.0,0.0,-0.0145429307594895,60.0,19.87462615966797,0.0,-8.517419303188944e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001048508056555,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001104131370084,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,8.15508610685356e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001104130424209,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0005237484001554,284.9741516113281,294.1499938964844,299.53448486328125,295.06475830078125,300.0199584960937,299.5576477050781,285.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117221196182,1.9571409382024285e-08,0.001117201638408,-0.0502737425267696,0.0,0.0,0.0,-0.0145151894539594,60.0,19.83899307250977,0.0,-8.510124871463631e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001048128833645,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000110373199277,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,8.152135706041008e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001103731046896,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0005235589924268,284.97247314453125,294.1499938964844,299.5242614746094,295.0599670410156,300.01495361328125,299.5474853515625,285.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168144410476,1.952410855210473e-08,0.0011167949996888,-0.0501502528786659,0.0,0.0,0.0,-0.0144917285069823,60.0,19.80488014221192,0.0,-8.503964465944591e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.000104781211121,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001103398462873,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,8.149672066792846e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001103397516999,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0005234007840044,284.97088623046875,294.1499938964844,299.5140380859375,295.05523681640625,300.0098876953125,299.537353515625,285.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164771858602,1.948460237599648e-08,0.0011164577445015,-0.0500471144914627,0.0,0.0,0.0,-0.014472147449851,60.0,19.772016525268555,0.0,-8.498820136537688e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001047496771207,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001103066388168,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,8.147219341481104e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001103065442293,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0005232433322817,284.9692687988281,294.1499938964844,299.5038757324219,295.050537109375,300.0048217773437,299.5271911621094,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445272059215323e-08,0.0011161210713908,-0.0499444268643856,0.0,0.0,0.0,-0.0144526464864611,60.0,19.73915100097656,0.0,-8.493700676126539e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001047185141942,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.000110273816972,299.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.14479571999982e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001102737223845,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0005230876849964,284.9677734375,294.1499938964844,299.4936828613281,295.0458679199219,299.9996643066406,299.5170593261719,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115808612667,1.940640004249872e-08,0.0011157892877236,-0.0498429387807846,0.0,0.0,0.0,-0.0144333792850375,60.0,19.7069091796875,0.0,-8.488643032933396e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001046876277541,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001102412934415,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,8.142393198795617e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000110241198854,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0005229333764873,284.96630859375,294.1499938964844,299.4835510253906,295.041259765625,299.9944763183594,299.5069274902344,285.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154792737215,1.9367874415365804e-08,0.0011154599487781,-0.0497423522174358,0.0,0.0,0.0,-0.0144142815843224,60.0,19.67499542236328,0.0,-8.483630864475344e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001046570178004,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001102090609492,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,8.140011777868494e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001102089663618,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0005227805231697,284.96490478515625,294.1499938964844,299.4734191894531,295.03668212890625,299.9892272949219,299.496826171875,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151528451591,1.932969517781657e-08,0.0011151335202157,-0.0496426671743392,0.0,0.0,0.0,-0.0143953543156385,60.0,19.64338493347168,0.0,-8.478665591837854e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0001046265970217,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001101770249078,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.137646364048123e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001101769375964,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0005226286011748,284.9635314941406,294.1499938964844,299.4632873535156,295.0321960449219,299.9840087890625,299.4867248535156,285.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148278135806,1.9291755748440664e-08,0.0011148084886372,-0.0495436117053031,0.0,0.0,0.0,-0.0143765434622764,60.0,19.61176490783692,0.0,-8.473733714708943e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001045965254888,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001101453599403,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,8.135307143675163e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001101452653529,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0005224784254096,284.9622497558594,294.1499938964844,299.4532165527344,295.0277709960937,299.9786682128906,299.4766540527344,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145075550302,1.9254244421063053e-08,0.0011144883465021,-0.049445666372776,0.0,0.0,0.0,-0.0143579505383968,60.0,19.580760955810547,0.0,-8.468857970456156e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000104566628579,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001101138768717,299.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,8.13298174762167e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001101137822843,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0005223290645517,284.96099853515625,294.1499938964844,299.44317626953125,295.0234069824219,299.97332763671875,299.4665832519531,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141881113871,1.9216953361933523e-08,0.001114168902859,-0.0493483021855354,0.0,0.0,0.0,-0.0143394609913229,60.0,19.54975128173828,0.0,-8.464012779541008e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001045369717758,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001100826411857,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,8.130675269057974e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0001100825538742,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0005221809842623,284.9598388671875,294.1499938964844,299.4331359863281,295.01910400390625,299.9679260253906,299.4565734863281,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138723930343,1.917996428346669e-08,0.0011138531845062,-0.0492517165839672,0.0,0.0,0.0,-0.0143211269751191,60.0,19.51936721801757,0.0,-8.459208089561798e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001045074895955,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001100515946745,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,8.128381887217984e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001100515000871,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0005220337188802,284.95867919921875,294.1499938964844,299.4231262207031,295.0149230957031,299.9624938964844,299.4465637207031,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135573731735,1.9143188367820585e-08,0.0011135382810607,-0.0491556897759437,0.0,0.0,0.0,-0.0143028926104307,60.0,19.488977432250977,0.0,-8.45443182129202e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001044782038661,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001100207518902,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,8.126103057293221e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001100206573028,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0005218874430283,284.9576416015625,294.1499938964844,299.4131774902344,295.01080322265625,299.9569702148437,299.4366149902344,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132454965263,1.9106655813061483e-08,0.0011132264044135,-0.0490602999925613,0.0,0.0,0.0,-0.0142847849056124,60.0,19.459217071533203,0.0,-8.44968894853082e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001044490782078,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001099900837289,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,8.123838051687926e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001099899891414,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0005217419820837,284.95660400390625,294.1499938964844,299.4032287597656,295.0068054199219,299.95147705078125,299.4266357421875,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070331092052584e-08,0.0011129153426736,-0.0489654503762722,0.0,0.0,0.0,-0.0142667749896645,60.0,19.42945098876953,0.0,-8.444974497479053e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001044201417244,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0001099596120184,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,8.121587597997859e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001099595247069,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0005215974524617,284.9556884765625,294.1499938964844,299.3933410644531,295.0028686523437,299.9458923339844,299.416748046875,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126262834295,1.903424085014649e-08,0.0011126071913167,-0.0488712079823017,0.0,0.0,0.0,-0.0142488861456513,60.0,19.40033531188965,0.0,-8.440292020850394e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001043913871399,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001099293294828,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,8.119350968627259e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001099292421713,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0005214538541622,284.9548034667969,294.1499938964844,299.3834533691406,294.99908447265625,299.9402770996094,299.4068603515625,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123195290565,1.899837265284532e-08,0.001112300553359,-0.048777550458908,0.0,0.0,0.0,-0.0142311053350567,60.0,19.371551513671875,0.0,-8.435639387016637e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001043628144543,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001098992433981,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,8.117128891171888e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001098991560866,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0005213111289776,284.9540100097656,294.1499938964844,299.3736267089844,294.9953918457031,299.9346008300781,299.39703369140625,285.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120148701593,1.8962738934646963e-08,0.0011119958944618,-0.0486844964325428,0.0,0.0,0.0,-0.0142134400084614,60.0,19.34308815002441,0.0,-8.431018017063252e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.0001043344163917,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001098693319363,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,8.11491918284446e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001098692446248,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.000521169276908,284.95318603515625,294.1499938964844,299.3638610839844,294.9918212890625,299.9289245605469,299.3871765136719,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117113754153,1.8927309497485112e-08,0.0011116925161331,-0.0485919825732708,0.0,0.0,0.0,-0.014195873402059,60.0,19.31461524963379,0.0,-8.4264250688193e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
