time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963340,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001043062729877,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001098396969609,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,8.112730574794114e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001098396096494,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0005210287636145,284.9524841308594,294.1499938964844,299.3540954589844,294.9883728027344,299.9231872558594,299.3774108886719,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114118387922,1.889221401540908e-08,0.0011113928630948,-0.048500332981348,0.0,0.0,0.0,-0.0141784772276878,60.0,19.28685188293457,0.0,-8.421876174224965e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0001042783042066,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001098102366086,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,8.110555063467473e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.000109810156573,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0005208890070207,284.9517822265625,294.1499938964844,299.3443908691406,294.98504638671875,299.9174499511719,299.3676452636719,285.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.885732281436958e-08,0.0011110941413789,-0.0484092198312282,0.0,0.0,0.0,-0.0141611779108643,60.0,19.259078979492188,0.0,-8.417354990797321e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0001042506701196,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0001097811400541,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,8.108405745588243e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001097810527426,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0005207509966567,284.951171875,294.1499938964844,299.334716796875,294.9818725585937,299.9116516113281,299.35797119140625,285.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108187027275,1.8822857938971538e-08,0.0011107999598607,-0.0483192168176174,0.0,0.0,0.0,-0.0141440955922007,60.0,19.232091903686523,0.0,-8.41289065078854e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001042232106556,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001097522181225,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,8.106269524432719e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.000109752138087,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0005206138594076,284.9505615234375,294.1499938964844,299.3251037597656,294.97882080078125,299.9058532714844,299.3482971191406,285.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788602673680543e-08,0.0011105065932497,-0.0482297614216804,0.0,0.0,0.0,-0.0141271110624074,60.0,19.20509910583496,0.0,-8.40845473248919e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.000104196187749,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001097237691283,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,8.104167500277981e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001097236818168,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0005204789340496,284.9500732421875,294.1499938964844,299.3155517578125,294.9759216308594,299.89996337890625,299.33868408203125,285.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102376738563,1.8754901631723442e-08,0.0011102189309895,-0.0481417477130889,0.0,0.0,0.0,-0.0141104068607091,60.0,19.17894172668457,0.0,-8.404090579006154e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001041693394654,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.000109695494757,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,8.10207930044271e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001096954147215,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0005203448235988,284.9495849609375,294.1499938964844,299.3060302734375,294.97320556640625,299.89410400390625,299.3290710449219,285.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099508265033,1.8721415528943908e-08,0.0011099320836365,-0.0480543002486228,0.0,0.0,0.0,-0.0140938041731715,60.0,19.15277671813965,0.0,-8.399756268318016e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001041430732584,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0001096678242902,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,8.100036211544648e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001096677442546,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0005202136235311,284.9491882324219,294.1499938964844,299.2965393066406,294.9706115722656,299.8881530761719,299.319580078125,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096710804849,1.8688645297970652e-08,0.0011096524540334,-0.0479687191545963,0.0,0.0,0.0,-0.0140775609761476,60.0,19.12751197814941,0.0,-8.395515749271e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001041171490214,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0001096405321732,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,8.098020043689758e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001096404521376,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0005200841696932,284.9488220214844,294.1499938964844,299.2871398925781,294.9682006835937,299.8822021484375,299.3100891113281,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093947105109,1.8656317379850407e-08,0.0011093760840594,-0.0478842854499816,0.0,0.0,0.0,-0.0140615347772836,60.0,19.102659225463867,0.0,-8.391333494728317e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001040916613419,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001096136911655,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,8.096037345239893e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.00010961361113,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0005199568695388,284.94854736328125,294.1499938964844,299.2777709960937,294.9659729003906,299.8761901855469,299.3006591796875,285.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091228807345,1.862452414513882e-08,0.001109104254283,-0.0478012561798095,0.0,0.0,0.0,-0.0140457740053534,60.0,19.078248977661133,0.0,-8.387220873373735e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001040663773892,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001095870684366,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,8.094070653896779e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001095869811251,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0005198305589146,284.9482421875,294.1499938964844,299.2684631347656,294.9638977050781,299.8702087402344,299.291259765625,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088525643572,1.8592986705812112e-08,0.0011088339379057,-0.0477188937366008,0.0,0.0,0.0,-0.014030136168003,60.0,19.053831100463867,0.0,-8.38314306861321e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0001040452116285,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0001095647749025,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,8.092424104688689e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.000109564694867,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0005197248538024,284.9480285644531,294.1499938964844,299.2591857910156,294.9620056152344,299.8641662597656,299.28192138671875,285.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086273007094,1.8566577608680745e-08,0.0011086087906733,-0.0476499199867248,0.0,0.0,0.0,-0.0140170473605394,60.0,19.03084754943848,0.0,-8.379728910767882e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001040242350427,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001095426778192,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,8.090792107395828e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001095425977837,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0005196200800128,284.9478454589844,294.1499938964844,299.25,294.9603271484375,299.85809326171875,299.2726135253906,285.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084029683843,1.8540404767009025e-08,0.0011083844583481,-0.0475815646350383,0.0,0.0,0.0,-0.0140040693804621,60.0,19.007858276367188,0.0,-8.376346016802928e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001040066345012,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001095241459552,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,8.0894234997686e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001095240659196,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0005195321864448,284.9476623535156,294.1499938964844,299.2408752441406,294.9587707519531,299.8520202636719,299.2633361816406,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082170531153,1.8518448996474035e-08,0.0011081985430791,-0.0475242175161838,0.0,0.0,0.0,-0.0139931943267583,60.0,18.985355377197266,0.0,-8.373508109116301e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001040192728396,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001095374536816,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,8.090406481642276e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001095373736461,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0005195953417569,284.9476318359375,294.1499938964844,299.2317810058594,294.9573059082031,299.84588623046875,299.254150390625,285.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083490680903,1.853416087271853e-08,0.0011083305580541,-0.047565259039402,0.0,0.0,0.0,-0.0140009718015789,60.0,18.967756271362305,0.0,-8.375538840255103e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.000104013372038,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001095312472898,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,8.089947368716821e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001095311672543,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0005195658886805,284.9475402832031,294.1499938964844,299.2227478027344,294.9559631347656,299.8397521972656,299.24493408203125,285.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082872515544,1.85267836627645e-08,0.0011082687415182,-0.047545988112688,0.0,0.0,0.0,-0.0139973210170865,60.0,18.94733238220215,0.0,-8.374585291903713e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001040753850247,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001095965417334,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,8.094770601019263e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001095964616979,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0005198756698518,284.9477233886719,294.1499938964844,299.2137756347656,294.9546813964844,299.8334655761719,299.23590087890625,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089474428445,1.8604023210855303e-08,0.0011089289328083,-0.0477477125823497,0.0,0.0,0.0,-0.0140356104820966,60.0,18.937843322753903,0.0,-8.384569838426614e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001040910283336,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001096130145015,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,8.095987141132355e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0001096129417419,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0005199538427405,284.9477844238281,294.1499938964844,299.204833984375,294.9534912109375,299.8272705078125,299.2267761230469,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091158958151,1.862349030545829e-08,0.0011090972693637,-0.0477985553443431,0.0,0.0,0.0,-0.0140452710911631,60.0,18.922351837158203,0.0,-8.387087291339412e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001041561627062,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0001096815976779,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,8.101052662823349e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001096815249184,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0005202791653573,284.9479064941406,294.1499938964844,299.1959533691406,294.952392578125,299.821044921875,299.2177124023437,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098075192421,1.870461296960002e-08,0.0011097888927906,-0.0480104200541973,0.0,0.0,0.0,-0.0140854762867093,60.0,18.911720275878903,0.0,-8.39758200754659e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0001042167350533,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001097453859983,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,8.105763845378533e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001097453132388,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0005205817869864,284.9480285644531,294.1499938964844,299.1871337890625,294.95135498046875,299.8147888183594,299.20867919921875,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104536242783,1.8780065502710386e-08,0.0011104348814114,-0.0482074618339538,0.0,0.0,0.0,-0.0141228847205638,60.0,18.90019798278809,0.0,-8.407348417449614e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0001043131487676,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0001098469147109,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,8.11326244729571e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001098468346754,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0005210633971728,284.9483337402344,294.1499938964844,299.1783447265625,294.9504089355469,299.8084411621094,299.1997375488281,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114784283563,1.8900166764979083e-08,0.0011114595690742,-0.0485211014747619,0.0,0.0,0.0,-0.0141824129968881,60.0,18.896329879760746,0.0,-8.42290717173455e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001043876764015,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0001099253931897,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,8.11905920272693e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001099253204301,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.000521435693372,284.94854736328125,294.1499938964844,299.16961669921875,294.9495544433594,299.8021545410156,299.19073486328125,285.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112273777835,1.899300627883349e-08,0.0011122548021376,-0.0487635359168052,0.0,0.0,0.0,-0.0142284454777836,60.0,18.88862991333008,0.0,-8.434943055135592e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001045113676809,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001100556473829,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,8.128679473884404e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001100555746234,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0005220535676926,284.9490051269531,294.1499938964844,299.1609191894531,294.9487609863281,299.79571533203125,299.181884765625,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135905515402,1.914711056372198e-08,0.0011135713430121,-0.0491659380495548,0.0,0.0,0.0,-0.0143048353493213,60.0,18.890361785888672,0.0,-8.45494128043356e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001046049728756,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001101542220567,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,8.135959797073156e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001101541420212,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0005225211498327,284.94927978515625,294.1499938964844,299.1522827148437,294.9480285644531,299.78936767578125,299.1729431152344,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145885800942,1.926371950844441e-08,0.0011145692551508,-0.0494704097509384,0.0,0.0,0.0,-0.0143626471981406,60.0,18.88643455505371,0.0,-8.470089341017228e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0001047446203301,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001103012691601,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,8.146820619003847e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0001103011964005,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0005232187104411,284.9498596191406,294.1499938964844,299.1436462402344,294.9473571777344,299.7828369140625,299.1641540527344,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160753201693,1.943769767365211e-08,0.0011160558788105,-0.0499246530234813,0.0,0.0,0.0,-0.0144488904625177,60.0,18.89128303527832,0.0,-8.492715153352037e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001048626945703,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001104256079997,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,8.15600433270447e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0001104255352402,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0005238085868768,284.95025634765625,294.1499938964844,299.13507080078125,294.94677734375,299.77642822265625,299.1552734375,285.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173343518748,1.9584801336236524e-08,0.0011173147941008,-0.050308708101511,0.0,0.0,0.0,-0.0145218214020133,60.0,18.891429901123047,0.0,-8.511869253879922e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001050091086653,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001105797855416,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,8.167391933966428e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.000110579712782,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0005245399079285,284.95086669921875,294.1499938964844,299.1265563964844,294.9462585449219,299.7698974609375,299.14654541015625,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188922217115,1.9767211867360857e-08,0.0011188724311068,-0.050784908235073,0.0,0.0,0.0,-0.0146122388541698,60.0,18.897624969482425,0.0,-8.535651119245814e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001051515937433,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0001107298303395,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,8.178473945008591e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,0.0001107297575799,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0005252516712062,284.9513854980469,294.1499938964844,299.1180419921875,294.94580078125,299.763427734375,299.1377258300781,285.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120411674492,1.9944733864463163e-08,0.001120391767472,-0.0512483194470405,0.0,0.0,0.0,-0.0147002516314387,60.0,18.90240859985352,0.0,-8.5588268916581e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001053067026077,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.000110893168312,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,8.190538210328668e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0001108930955524,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0005260265315882,284.9520263671875,294.1499938964844,299.1095886230469,294.9454040527344,299.7568664550781,299.1290283203125,285.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220632586628,2.0137985501378372e-08,0.0011220431188121,-0.0517527498304843,0.0,0.0,0.0,-0.0147960493341088,60.0,18.91043472290039,0.0,-8.58409237025626e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001054599852068,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001110545781557,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.202459866879508e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0001110545053961,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0005267921951599,284.9526672363281,294.1499938964844,299.1011657714844,294.945068359375,299.75030517578125,299.1203308105469,285.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236970312893,2.0328958072468595e-08,0.001123676658608,-0.0522511899471282,0.0,0.0,0.0,-0.0148907247930765,60.0,18.91797637939453,0.0,-8.60909565858492e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001056138135027,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.000111216570076,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,8.214424451580271e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001112164973164,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0005275606526993,284.9532775878906,294.1499938964844,299.0927734375,294.9447631835937,299.7437744140625,299.1116027832031,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253333650529,2.0520614540942013e-08,0.0011253128759562,-0.052751388400793,0.0,0.0,0.0,-0.0149857243523001,60.0,18.92551040649414,0.0,-8.634226134063283e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.000105786617496,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0001113985417759,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.227864600485191e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001113984690164,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.000528423814103,284.9539794921875,294.1499938964844,299.0843811035156,294.9445495605469,299.7371826171875,299.1029663085937,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271752882748,2.073591609530468e-08,0.0011271544499322,-0.0533132404088974,0.0,0.0,0.0,-0.0150924613699316,60.0,18.93571853637696,0.0,-8.66250005060465e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001059580390574,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001115790510084,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.24119706521742e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001115789782488,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0005292801070027,284.9548034667969,294.1499938964844,299.0760498046875,294.9443664550781,299.73052978515625,299.0943908691406,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129004987888,2.0949496359889963e-08,0.0011289840331301,-0.0538705512881279,0.0,0.0,0.0,-0.0151983583346009,60.0,18.9468936920166,0.0,-8.690592778748396e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001061211587511,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001117508290917,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.253884880105034e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001117507563321,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005300949560478,284.9555969238281,294.1499938964844,299.0677490234375,294.9442138671875,299.723876953125,299.0858154296875,285.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307412059977,2.1152736451313103e-08,0.0011307200184091,-0.054400835186243,0.0,0.0,0.0,-0.0152991032227873,60.0,18.958473205566406,0.0,-8.717368160660045e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001062858864315,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001119242879212,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,8.266696386272088e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001119242224376,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005309177795425,284.9564514160156,294.1499938964844,299.0594787597656,294.9441223144531,299.7171936035156,299.0772705078125,285.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.1357966062396372e-08,0.0011324720690026,-0.0549362748861312,0.0,0.0,0.0,-0.01540083065629,60.0,18.97030639648437,0.0,-8.744447654862597e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001064652897184,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0001121132081607,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,8.280650217784569e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001121131426771,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0005318140028975,284.95733642578125,294.1499938964844,299.0512084960937,294.944091796875,299.71051025390625,299.0687561035156,285.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344057274982,2.1581495701639145e-08,0.0011343841906636,-0.0555193945765495,0.0,0.0,0.0,-0.0155116477981209,60.0,18.98342704772949,0.0,-8.77398917964456e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001066406766767,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001122979083447,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,8.29429118311964e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001122978355851,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005326900864019,284.9583435058594,294.1499938964844,299.04296875,294.9440612792969,299.7037658691406,299.060302734375,285.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362778022885,2.180002844909268e-08,0.0011362560326233,-0.0560894198715686,0.0,0.0,0.0,-0.0156199997290968,60.0,18.99694061279297,0.0,-8.80291750604556e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001068069323082,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0001124729751609,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,8.307222014991567e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0001124729096773,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005335205933079,284.9593505859375,294.1499938964844,299.0347595214844,294.944091796875,299.6969909667969,299.0518493652344,285.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007167643778306e-08,0.0011380249634385,-0.0566296875476837,0.0,0.0,0.0,-0.0157226752489805,60.0,19.01040267944336,0.0,-8.830382824953632e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001069792488124,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001126544302678,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,8.320624328916892e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001126543575082,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0005343813099898,284.9604797363281,294.1499938964844,299.0265808105469,294.94415283203125,299.6901550292969,299.0434875488281,285.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,19.024635314941406,0.0,-8.858894062768743e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001071490187314,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001128332078224,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,8.333828736795112e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001128331423387,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0005352293956093,284.9617004394531,294.1499938964844,299.0184020996094,294.9442749023437,299.68328857421875,299.0351257324219,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416897177696,2.243338848018084e-08,0.0011416672496125,-0.0577412135899066,0.0,0.0,0.0,-0.0159339606761932,60.0,19.038949966430664,0.0,-8.887030134019369e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
