time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965680,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001073187595466,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0001130119489971,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,8.347030234290287e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0001130118835135,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0005360773066058,284.9629211425781,294.1499938964844,299.0102233886719,294.94439697265625,299.6764221191406,299.0267944335937,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434982297942,2.264487619640932e-08,0.0011434755288064,-0.0582926645874977,0.0,0.0,0.0,-0.016038803383708,60.0,19.05325698852539,0.0,-8.915205285120464e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001074901447282,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001131924291257,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.360360516235232e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0001131923636421,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0005369334248825,284.96417236328125,294.1499938964844,299.0021057128906,294.9445495605469,299.6695556640625,299.0184326171875,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453237384557,2.2858417381144136e-08,0.0011453009210526,-0.0588494203984737,0.0,0.0,0.0,-0.016144661232829,60.0,19.06768035888672,0.0,-8.943699469909917e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001076612898032,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001133726545958,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,8.373671880690381e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001133725891122,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005377883207984,284.96539306640625,294.1499938964844,298.9939880371094,294.9447326660156,299.66265869140625,299.0101013183594,285.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114714843221,2.3071660137929946e-08,0.0011471253819763,-0.0594053417444229,0.0,0.0,0.0,-0.0162503812462091,60.0,19.08208656311035,0.0,-8.972198628498519e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001078238492482,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001135438287747,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,8.386314584640786e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.000113543763291,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0005386003758758,284.9667663574219,294.1499938964844,298.9858703613281,294.9449462890625,299.6557312011719,299.0018005371094,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488799937069,2.3274196792044683e-08,0.0011488567106425,-0.0599333010613918,0.0,0.0,0.0,-0.0163507834076881,60.0,19.095935821533203,0.0,-8.999309386581444e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0001079865614883,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001137151775765,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,8.398970385314897e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0001137151048169,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0005394131294451,284.9681396484375,294.1499938964844,298.9777526855469,294.9451599121094,299.6487731933594,298.9935302734375,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506128357723,2.3476928845411752e-08,0.0011505894362926,-0.060461726039648,0.0,0.0,0.0,-0.0164512824267148,60.0,19.109777450561523,0.0,-9.026486935681532e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001081558875739,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001138934894697,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,8.41214059619233e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001138934239861,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0005402590031735,284.969482421875,294.1499938964844,298.9696655273437,294.9454040527344,299.641845703125,298.9852294921875,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524169240146,2.3687910299940995e-08,0.0011523932917043,-0.0610115975141525,0.0,0.0,0.0,-0.0165558755397796,60.0,19.12401580810547,0.0,-9.05481414292808e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0001083173265215,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001140634922194,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.424696716247126e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001140634267358,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0005410654121078,284.970947265625,294.1499938964844,298.96160888671875,294.9456787109375,299.6348876953125,298.9769897460937,285.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541404528543,2.3889063172077843e-08,0.001154116471298,-0.06153579428792,0.0,0.0,0.0,-0.0166556108742952,60.0,19.137550354003903,0.0,-9.081861662707524e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.000108465377707,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001142193941632,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,8.436211646767333e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001142193286796,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0005418049986474,284.9725646972656,294.1499938964844,298.9535217285156,294.9459533691406,299.6278381347656,298.9687805175781,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557142715901,2.4073520066281162e-08,0.0011556901736184,-0.0620164535939693,0.0,0.0,0.0,-0.0167470369488,60.0,19.149808883666992,0.0,-9.106701526206964e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0001086272022803,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001143898043665,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,8.448797598248348e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001143897388828,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0005426133284345,284.9740295410156,294.1499938964844,298.9454650878906,294.9462585449219,299.6208190917969,298.9605407714844,285.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574390809983,2.4275152554764645e-08,0.001157414750196,-0.0625418126583099,0.0,0.0,0.0,-0.0168469958007335,60.0,19.16352081298828,0.0,-9.133891865076292e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0001087695054593,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001145396527135,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,8.459865784971043e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001145395872299,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0005433241603896,284.9756774902344,294.1499938964844,298.9374084472656,294.946533203125,299.61376953125,298.95233154296875,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589539935812,2.4452452507262024e-08,0.0011589295463636,-0.0630037263035774,0.0,0.0,0.0,-0.0169348847121,60.0,19.175086975097656,0.0,-9.157834313100468e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001089117140509,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0001146894064731,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,8.470925968140364e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001146893409895,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0005440345266833,284.97735595703125,294.1499938964844,298.9293518066406,294.94683837890625,299.606689453125,298.94415283203125,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604693718254,2.462963699656484e-08,0.0011604446917772,-0.063465304672718,0.0,0.0,0.0,-0.0170227233320474,60.0,19.1866455078125,0.0,-9.181792393064825e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0001090595178538,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0001148450464825,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,8.482421981170774e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001148449809988,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.000544772890862,284.9789733886719,294.1499938964844,298.9212951660156,294.9471435546875,299.5996398925781,298.9359436035156,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620450532063,2.4813795462819144e-08,0.0011620201403275,-0.0639450103044509,0.0,0.0,0.0,-0.0171140227466821,60.0,19.198787689208984,0.0,-9.206726758748118e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0001091866506612,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001149789241026,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,8.492310007568449e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001149788658949,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0005454079364426,284.9807434082031,294.1499938964844,298.9132385253906,294.9474792480469,299.592529296875,298.9277648925781,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634026886895,2.497220208397266e-08,0.0011633776593953,-0.0643575936555862,0.0,0.0,0.0,-0.0171925667673349,60.0,19.20824813842773,0.0,-9.22820078130826e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001093194368877,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.000115118753456,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,8.502637501806021e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0001151186879724,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0005460712709464,284.9824523925781,294.1499938964844,298.9051818847656,294.9477844238281,299.58544921875,298.9195861816406,285.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648129438981,2.5137639525496525e-08,0.0011647877981886,-0.0647884681820869,0.0,0.0,0.0,-0.0172745585441589,60.0,19.218568801879883,0.0,-9.250656063386486e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0001094370163627,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001152425684267,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,8.511782652931288e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001152425029431,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.000546658586245,284.9842834472656,294.1499938964844,298.8971252441406,294.9480895996094,299.57830810546875,298.9114074707031,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116606883239,2.5284133897685024e-08,0.0011660435702651,-0.0651699677109718,0.0,0.0,0.0,-0.0173471979796886,60.0,19.22677993774414,0.0,-9.270561918128808e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001095535480999,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001153652774519,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,8.520846313331276e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0001153652192442,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0005472407210618,284.986083984375,294.1499938964844,298.8890380859375,294.9483947753906,299.5711669921875,298.9032592773437,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673066765069,2.5429322647596564e-08,0.0011672812979668,-0.0655480399727821,0.0,0.0,0.0,-0.0174191538244485,60.0,19.23495483398437,0.0,-9.290312164011992e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.0001096618871088,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0001154793717432,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,8.529272599844262e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001154793062596,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0005477818776853,284.9879455566406,294.1499938964844,298.8809814453125,294.9486999511719,299.56402587890625,298.8951110839844,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684641940519,2.5564309780179428e-08,0.0011684386990964,-0.065899521112442,0.0,0.0,0.0,-0.0174860898405313,60.0,19.24196434020996,0.0,-9.308692483500637e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001097558415494,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001155783029389,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,8.536579844076186e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001155782447312,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0005482512060552,284.9898986816406,294.1499938964844,298.8728942871094,294.948974609375,299.5568542480469,298.8869323730469,285.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694616405293,2.5681359261398032e-08,0.0011694359127432,-0.0662042871117591,0.0,0.0,0.0,-0.0175440981984138,60.0,19.24691772460937,0.0,-9.324646299546657e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001098513239412,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0001156788493972,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,8.544006414012983e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001156787911895,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0005487282178364,284.9918212890625,294.1499938964844,298.8648376464844,294.9492492675781,299.5496826171875,298.8787841796875,285.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704795761033,2.5800320102575824e-08,0.0011704537319019,-0.0665140002965927,0.0,0.0,0.0,-0.0176030751317739,60.0,19.25205039978028,0.0,-9.340873674545946e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0001099311266443,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001157628867076,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,8.550212805857882e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.000115762821224,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0005491268238984,284.9938049316406,294.1499938964844,298.8567199707031,294.94952392578125,299.54248046875,298.8706359863281,285.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713288258761,2.589973746580653e-08,0.0011713029816746,-0.0667728185653686,0.0,0.0,0.0,-0.0176523551344871,60.0,19.254961013793945,0.0,-9.3544457513417e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001100105218938,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001158464947366,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,8.55638791108504e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0001158464292529,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0005495234508998,284.9958190917969,294.1499938964844,298.8486328125,294.94976806640625,299.5352783203125,298.86248779296875,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721769114956,2.599865567276538e-08,0.0011721509508788,-0.0670303329825401,0.0,0.0,0.0,-0.0177014041692018,60.0,19.25786399841309,0.0,-9.367959563633121e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001100636800401,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0001159024686785,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,8.560522110201418e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0001159024104708,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0005497889942489,284.9979553222656,294.1499938964844,298.84051513671875,294.9499816894531,299.5280456542969,298.85430908203125,285.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727410601451,2.6064871150310864e-08,0.0011727149831131,-0.0672027021646499,0.0,0.0,0.0,-0.017734220251441,60.0,19.25667381286621,0.0,-9.37701116754397e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0001101166708394,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0001159582679974,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,8.564643940189853e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001159582097898,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0005500537226907,285.0000915527344,294.1499938964844,298.8323974609375,294.9501953125,299.52081298828125,298.8461608886719,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733061401173,2.6130880570462978e-08,0.0011732799466699,-0.0673745200037956,0.0,0.0,0.0,-0.0177669469267129,60.0,19.25547981262207,0.0,-9.386039323544537e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001101753732655,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001160200918093,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,8.569209603592753e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001160200336016,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0005503469728864,285.002197265625,294.1499938964844,298.8242492675781,294.9503479003906,299.5135803222656,298.8379821777344,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739351321011,2.6204014957897925e-08,0.0011739089386537,-0.0675648897886276,0.0,0.0,0.0,-0.0178032200783491,60.0,19.25497055053711,0.0,-9.396045896892249e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.000110183354991,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0001160284882644,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,8.569830242777243e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001160284300567,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0005503868451341,285.0045471191406,294.1499938964844,298.8160705566406,294.95050048828125,299.5062866210937,298.8298034667969,285.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740216286852,2.6213934134489136e-08,0.0011739954352378,-0.0675906985998153,0.0,0.0,0.0,-0.0178081449121236,60.0,19.24666786193848,0.0,-9.397403744060284e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0001102295937016,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001160771862487,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,8.573426748625934e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.000116077128041,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0005506178131327,285.0067443847656,294.1499938964844,298.8078918457031,294.9506225585937,299.4990234375,298.8216247558594,285.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745184892788,2.6271537834077208e-08,0.0011744921794161,-0.0677406340837478,0.0,0.0,0.0,-0.0178367234766483,60.0,19.24334144592285,0.0,-9.40528934734175e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0001102091337088,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001160556348622,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,8.571834769099951e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001160555766546,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0005505156004801,285.0091552734375,294.1499938964844,298.7996826171875,294.9507141113281,299.4917297363281,298.8133850097656,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742986971512,2.6246008033581347e-08,0.0011742723872885,-0.0676741823554039,0.0,0.0,0.0,-0.0178240593522787,60.0,19.2308292388916,0.0,-9.401794187624549e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001102361566154,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001160840911325,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,8.573936793254688e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0001160840329248,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0005506506422534,285.011474609375,294.1499938964844,298.7914733886719,294.9507751464844,299.48443603515625,298.8052062988281,285.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745900847017,2.6279664666617464e-08,0.001174563774839,-0.0677617788314819,0.0,0.0,0.0,-0.017840763553977,60.0,19.224220275878903,0.0,-9.40640205726595e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001102286842069,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001160762258223,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,8.573355444241315e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001160761676146,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0005506133311428,285.0137939453125,294.1499938964844,298.7832336425781,294.9508056640625,299.4771423339844,298.7969970703125,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744991643354,2.6270317476928543e-08,0.0011744728544726,-0.0677374675869941,0.0,0.0,0.0,-0.0178360734134912,60.0,19.215431213378903,0.0,-9.40512379088432e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001101985399145,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001160444808192,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,8.571011130698025e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0001160444226115,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.000550462747924,285.01617431640625,294.1499938964844,298.77496337890625,294.9507751464844,299.4698486328125,298.78875732421875,285.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741765774786,2.623272798984999e-08,0.0011741503840312,-0.0676396265625953,0.0,0.0,0.0,-0.0178174339234828,60.0,19.20258140563965,0.0,-9.399977329849209e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001101645830203,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0001160087194875,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,8.568369230488315e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001160086612799,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005502931308001,285.0185546875,294.1499938964844,298.76666259765625,294.95074462890625,299.4625549316406,298.780517578125,285.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738180182874,2.6190384971869207e-08,0.00117379182484,-0.067529410123825,0.0,0.0,0.0,-0.0177964605391025,60.0,19.189208984375,0.0,-9.394180722210876e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001100987356039,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,0.0001159393796115,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,8.563248411519453e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0001159393214038,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0005499642575159,285.0210266113281,294.1499938964844,298.75836181640625,294.9506225585937,299.4552307128906,298.7722473144531,285.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731127742677,2.6108304851391043e-08,0.0011730866972357,-0.0673157572746276,0.0,0.0,0.0,-0.0177557524293661,60.0,19.170425415039062,0.0,-9.382951304814925e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001100325025618,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001158696322818,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,8.558097033528611e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0001158695813501,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0005496334051713,285.02349853515625,294.1499938964844,298.75,294.95050048828125,299.4479064941406,298.76397705078125,285.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724086944013,2.6025748667279923e-08,0.0011723826173692,-0.06710085272789,0.0,0.0,0.0,-0.0177148357033729,60.0,19.151636123657227,0.0,-9.371662201829169e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.000109938213427,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001157703372882,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,8.550762868253514e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001157702790806,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0005491623887792,285.0260009765625,294.1499938964844,298.7416076660156,294.9503173828125,299.44061279296875,298.7557067871094,285.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714037973433,2.5908217793357835e-08,0.0011713778367266,-0.0667949020862579,0.0,0.0,0.0,-0.017656572163105,60.0,19.12950134277344,0.0,-9.355603936000989e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001097532585845,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001155755671788,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,8.536376844858751e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001155755162471,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0005482385167852,285.0285949707031,294.1499938964844,298.733154296875,294.9501953125,299.43328857421875,298.7473449707031,285.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694362619891,2.5677714177163583e-08,0.0011694106506183,-0.0661947876214981,0.0,0.0,0.0,-0.0175423193722963,60.0,19.09427833557129,0.0,-9.32414820908889e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001096040941774,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001154184938059,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,8.524775330442935e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001154184428742,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005474934587255,285.0311889648437,294.1499938964844,298.7246398925781,294.9500427246094,299.4259948730469,298.7389831542969,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678618611767,2.549182731570454e-08,0.0011678363662213,-0.0657107830047607,0.0,0.0,0.0,-0.0174502450972795,60.0,19.06001281738281,0.0,-9.29881807110178e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001093205137294,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001151198666775,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,8.5027189925313e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001151198157458,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005460769170895,285.0338439941406,294.1499938964844,298.716064453125,294.9499206542969,299.4186706542969,298.7305908203125,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648363433778,2.5138415793435346e-08,0.0011648111976683,-0.0647904723882675,0.0,0.0,0.0,-0.0172750279307365,60.0,19.01194953918457,0.0,-9.250759092083173e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001091493322746,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001149396048276,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,8.489404717693105e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001149395538959,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0005452218465507,285.0364990234375,294.1499938964844,298.7074279785156,294.9498291015625,299.411376953125,298.7221984863281,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630291119217,2.4925089547878088e-08,0.0011630041990429,-0.0642348527908325,0.0,0.0,0.0,-0.0171693582087755,60.0,18.971803665161133,0.0,-9.221807317771893e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001088292046915,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001146024878835,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,8.464505663141608e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001146024369518,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.00054362276569,285.0391540527344,294.1499938964844,298.6987609863281,294.94976806640625,299.4040832519531,298.7138061523437,285.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596033582463,2.4526125130819323e-08,0.0011595787946134,-0.0631956383585929,0.0,0.0,0.0,-0.0169715043157339,60.0,18.92167282104492,0.0,-9.1677897273712e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
