time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968020,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001084542964235,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0001142077016993,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,8.435346535407007e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001142076507676,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0005417500506155,285.0418395996094,294.1499938964844,298.69000244140625,294.9496765136719,299.3968200683594,298.70538330078125,285.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556129902601,2.405892729484549e-08,0.0011555888922885,-0.0619784034788608,0.0,0.0,0.0,-0.0167399197816848,60.0,18.862457275390625,0.0,-9.104731901743437e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001079388603102,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001136649225372,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,8.395256736548617e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001136648643296,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0005391753511503,285.0445861816406,294.1499938964844,298.68121337890625,294.9496459960937,299.3895874023437,298.6969909667969,285.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501166736707,2.3416601990788883e-08,0.001150093274191,-0.0603044666349887,0.0,0.0,0.0,-0.0164214763790369,60.0,18.78392791748047,0.0,-9.018393143378489e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001075306645361,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001132350662373,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.363508095499128e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001132350153056,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0005371363367885,285.0473022460937,294.1499938964844,298.6723327636719,294.9496154785156,299.3823547363281,298.6885681152344,286.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457855580374,2.2907933328042418e-08,0.0011457627406343,-0.058978471904993,0.0,0.0,0.0,-0.0161694027483463,60.0,18.71380424499512,0.0,-8.95030822789522e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001069537465809,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001126275383285,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,8.318636537296697e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001126274873968,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0005342545337043,285.0500183105469,294.1499938964844,298.6634216308594,294.9495849609375,299.3751220703125,298.6801452636719,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396228801459,2.218898842443196e-08,0.0011396006448194,-0.0571038573980331,0.0,0.0,0.0,-0.0158129185438156,60.0,18.63175201416016,0.0,-8.854522803858347e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001063505042111,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001119922962971,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,8.271717524621636e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001119922453653,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0005312412395142,285.0527648925781,294.1499938964844,298.6544494628906,294.9495849609375,299.3679504394531,298.6718139648437,286.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331978021189,2.1437275066205075e-08,0.0011331763816997,-0.0551431439816951,0.0,0.0,0.0,-0.015440278686583,60.0,18.54037857055664,0.0,-8.75491963370223e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001056386972777,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001112427271436,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,8.216354763135314e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001112426834879,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0005276856245473,285.0555419921875,294.1499938964844,298.6454162597656,294.9495849609375,299.36083984375,298.6635131835937,286.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256092693656,2.055027614744631e-08,0.0011255886638537,-0.052828773856163,0.0,0.0,0.0,-0.0150005407631397,60.0,18.43172836303711,0.0,-8.638115644998835e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001049773854902,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001105463306885,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,8.164918835973367e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001105462870327,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005243822815828,285.0583190917969,294.1499938964844,298.6363220214844,294.9496459960937,299.3537292480469,298.6552124023437,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185690527781,1.97262135515075e-08,0.0011185492621734,-0.0506778582930564,0.0,0.0,0.0,-0.014592052437365,60.0,18.327863693237305,0.0,-8.530300021902806e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001042215299094,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001097503845812,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,8.106129826046526e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001097503336495,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0005206066416576,285.06109619140625,294.1499938964844,298.6271667480469,294.9496765136719,299.3466796875,298.6470031738281,286.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105104349553,1.8784350075407026e-08,0.0011104916920885,-0.0482186339795589,0.0,0.0,0.0,-0.0141251105815172,60.0,18.210590362548828,0.0,-8.407901219698034e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001034873566823,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.000108977263153,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,8.049027383094653e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001089772122213,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0005169393261894,285.0638732910156,294.1499938964844,298.61798095703125,294.9497375488281,299.339599609375,298.63873291015625,286.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026808060705,1.7869508539547496e-08,0.0011026629945263,-0.045829139649868,0.0,0.0,0.0,-0.0136715546250343,60.0,18.09941291809082,0.0,-8.289859465548943e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001027129983413,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001081618174794,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.988799188751727e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001081617738236,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0005130712524987,285.0666809082031,294.1499938964844,298.60870361328125,294.9498291015625,299.33251953125,298.6304626464844,286.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944186942651,1.690459150438528e-08,0.0010944016976282,-0.0433080270886421,0.0,0.0,0.0,-0.0131931519135832,60.0,17.981212615966797,0.0,-8.166260556663475e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001019450137391,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001073530947905,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.929067214718089e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001073530511348,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0005092350183986,285.0694580078125,294.1499938964844,298.5993957519531,294.9499206542969,299.32550048828125,298.6222839355469,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086235162802,1.5947644982361453e-08,0.0010862192139029,-0.0408069230616092,0.0,0.0,0.0,-0.012718753889203,60.0,17.858850479125977,0.0,-8.044597166190216e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001012058273772,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001065746910171,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.871574780438095e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001065746473614,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0005055426736362,285.072265625,294.1499938964844,298.59002685546875,294.9500427246094,299.3185119628906,298.6142578125,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783619945868,1.5026595079348226e-08,0.0010783469770103,-0.0383989252150058,0.0,0.0,0.0,-0.0122621674090623,60.0,17.73681640625,0.0,-7.92835805896175e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001004607620416,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001057901099557,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.813625416019931e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001057900662999,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.000501820934005,285.0750732421875,294.1499938964844,298.5805969238281,294.9501647949219,299.3115234375,298.6063232421875,286.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704242158681,1.4098230138870349e-08,0.0010704101296141,-0.035971138626337,0.0,0.0,0.0,-0.0118019450455904,60.0,17.613195419311523,0.0,-7.812050739630649e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.97808383544907e-05,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001050741120707,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.760741573292762e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001050740684149,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004984245751984,285.077880859375,294.1499938964844,298.5711364746094,294.9503173828125,299.3045959472656,298.5985107421875,286.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631781769916,1.3251028718741509e-08,0.0010631650220602,-0.0337550602853298,0.0,0.0,0.0,-0.011381946504116,60.0,17.494400024414062,0.0,-7.706660909434504e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.908755600918084e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001043440497596,299.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.70682017900981e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001043440061039,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004949615104123,285.0806884765625,294.1499938964844,298.56158447265625,294.95050048828125,299.2976379394531,298.5906982421875,286.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557931382209,1.2387199710417462e-08,0.0010557807981967,-0.0314949825406074,0.0,0.0,0.0,-0.0109537215903401,60.0,17.374858856201172,0.0,-7.599938811608808e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.84683065325953e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001036919493344,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.6586555223912e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001036919056787,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004918682388961,285.0835266113281,294.1499938964844,298.552001953125,294.95068359375,299.2907409667969,298.5829467773437,286.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491928551346,1.1615613360049792e-08,0.0010491812136024,-0.0294758453965187,0.0,0.0,0.0,-0.0105712041258811,60.0,17.261707305908203,0.0,-7.505241939043118e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.786009468371049e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001030514758895,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.611350883962587e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001030514322337,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004888301482424,285.0863647460937,294.1499938964844,298.5423583984375,294.9508972167969,299.2838439941406,298.5753173828125,286.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427131783217,1.0857796439722732e-08,0.0010427022352814,-0.0274923909455537,0.0,0.0,0.0,-0.0101955272257328,60.0,17.15047836303711,0.0,-7.4128116978045e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.734052582643926e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001025043384288,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.57093948777765e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.000102504302049,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004862347850576,285.0892028808594,294.1499938964844,298.5326538085937,294.9511108398437,299.2769470214844,298.5677795410156,286.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175883539,1.0210420064993286e-08,0.0010371656389907,-0.0257977433502674,0.0,0.0,0.0,-0.00987458974123,60.0,17.050457000732422,0.0,-7.334304541473102e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.680820221547036e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001019437768263,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.529536378569901e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001019437404465,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004835757426917,285.0920715332031,294.1499938964844,298.5229187011719,294.95135498046875,299.27008056640625,298.5602722167969,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103150610812,9.547163948298021e-09,0.0010314965620636,-0.0240612979978323,0.0,0.0,0.0,-0.0095457974821329,60.0,16.950637817382812,0.0,-7.254304534853875e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.63291313382797e-05,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001014392983051,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.492275472031906e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001014392546494,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004811827093362,285.0949401855469,294.1499938964844,298.5130920410156,294.9515991210937,299.26318359375,298.55279541015625,286.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263985022902,8.950257424089614e-09,0.0010263895383104,-0.0224983803927898,0.0,0.0,0.0,-0.0092498715966939,60.0,16.85434913635254,0.0,-7.182683248174726e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.5892115496099e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.000100979093986,299.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.458285108441487e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001009790503303,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004789997183252,285.0978088378906,294.1499938964844,298.50323486328125,294.9518737792969,299.2563171386719,298.54541015625,286.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217409580945,8.405745433037737e-09,0.0010217325761914,-0.021072506904602,0.0,0.0,0.0,-0.0089799286797642,60.0,16.763233184814453,0.0,-7.117657219168906e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.555311407893896e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001006221064017,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.431918493239209e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001006220700219,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004773063410539,285.1007080078125,294.1499938964844,298.49334716796875,294.9521789550781,299.2494201660156,298.5380249023437,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181276593357,7.983363303765145e-09,0.0010181197430938,-0.0199663564562797,0.0,0.0,0.0,-0.0087705301120877,60.0,16.68950843811035,0.0,-7.067419716122458e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.517611033516003e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001002251083264,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.402595656458288e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001002250646706,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004754231486003,285.1036071777344,294.1499938964844,298.4833679199219,294.9524841308594,299.2425231933594,298.5306701660156,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014114706777,7.513638600187278e-09,0.0010141071397811,-0.0187361389398574,0.0,0.0,0.0,-0.0085376873612403,60.0,16.61246109008789,0.0,-7.011759350916692e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.489251533523202e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.992645937018096e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.38053786335513e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.99264229903929e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004740065196529,285.1065368652344,294.1499938964844,298.4733581542969,294.9527893066406,299.2356262207031,298.52325439453125,286.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110905859619,7.1602817008908914e-09,0.0010110833682119,-0.0178106371313333,0.0,0.0,0.0,-0.0083625018596649,60.0,16.545547485351562,0.0,-6.97003414984465e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.460935689276084e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.962828335119411e-05,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.358514267252758e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.962824697140604e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004725921317003,285.1094665527344,294.1499938964844,298.4632873535156,294.9531555175781,299.2287292480469,298.515869140625,286.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080750798806,6.807484798088126e-09,0.0010080682113766,-0.0168865546584129,0.0,0.0,0.0,-0.0081876134499907,60.0,16.480148315429688,0.0,-6.928497953140322e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.441575821256264e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.94244110188447e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.343456672970206e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.942437463905662e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004716250696219,285.1124267578125,294.1499938964844,298.45318603515625,294.9535217285156,299.2218017578125,298.5083312988281,286.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060097556561,6.566263088814139e-09,0.0010060031199827,-0.016254698857665,0.0,0.0,0.0,-0.0080680176615715,60.0,16.42552375793457,0.0,-6.90017003535104e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.422106086276472e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.921938908519223e-05,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.328313949983567e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.921935270540416e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004706525360234,285.1153869628906,294.1499938964844,298.4430236816406,294.9538879394531,299.21484375,298.5006408691406,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039319749921,6.323678469755123e-09,0.0010039256885647,-0.0156192565336823,0.0,0.0,0.0,-0.0079477420076727,60.0,16.373092651367188,0.0,-6.871740509950541e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.412489453097804e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.911812230711804e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.320834265556186e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.911807865137234e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0004701721481978,285.1183776855469,294.1499938964844,298.43280029296875,294.95428466796875,299.2078857421875,298.4927978515625,286.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029068216681,6.203848101904441e-09,0.0010029005352407,-0.0153053561225533,0.0,0.0,0.0,-0.0078883348032832,60.0,16.332122802734375,0.0,-6.857718659603051e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.404287266079336e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.903174941428006e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.31445470592007e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.903170575853436e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0004697624535765,285.12139892578125,294.1499938964844,298.4225158691406,294.9547119140625,299.2008972167969,298.48492431640625,286.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020359186455,6.101649407952436e-09,0.0010020297486335,-0.0150376362726092,0.0,0.0,0.0,-0.0078376857563853,60.0,16.293563842773438,0.0,-6.845770883501245e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.400863200426102e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.899568249238656e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.311790977837518e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.899564611259848e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004695914103649,285.1244201660156,294.1499938964844,298.4122009277344,294.9551696777344,299.1938781738281,298.476806640625,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016692103818,6.058971546707426e-09,0.001001663156785,-0.0149258393794298,0.0,0.0,0.0,-0.0078165205195546,60.0,16.261550903320312,0.0,-6.840785005124418e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.40114477998577e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.899865108309314e-05,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.312009984161705e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.899861470330508e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.000469605467515,285.12744140625,294.1499938964844,298.4018249511719,294.9555969238281,299.18682861328125,298.4684753417969,286.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016978485509,6.062468305145785e-09,0.0010016917949542,-0.0149350007995963,0.0,0.0,0.0,-0.0078182481229305,60.0,16.23604393005371,0.0,-6.84119356719748e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.4061360869091e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.9051212600898e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.315892435144633e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.905117622110993e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004698548291344,285.13055419921875,294.1499938964844,298.39141845703125,294.9560852050781,299.1796875,298.4594116210937,286.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022290516644,6.124646123595312e-09,0.0010022229980677,-0.0150978816673159,0.0,0.0,0.0,-0.0078490693122148,60.0,16.22165298461914,0.0,-6.848458866670627e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.410564234713092e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.90978442132473e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.319336145883426e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.909780783345924e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004700760182458,285.1336364746094,294.1499938964844,298.3809509277344,294.9565734863281,299.1725769042969,298.450439453125,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027021635323,6.179803779815529e-09,0.0010026959935203,-0.0152423707768321,0.0,0.0,0.0,-0.0078764203935861,60.0,16.206308364868164,0.0,-6.85490704199765e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.418297850061208e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.917928400682284e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.325351180043072e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.917924762703478e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0004704623424913,285.13677978515625,294.1499938964844,298.37042236328125,294.95709228515625,299.1654052734375,298.4408264160156,286.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035251034423,6.27614937798171e-09,0.0010035188170149,-0.0154947526752948,0.0,0.0,0.0,-0.0079241776838898,60.0,16.198076248168945,0.0,-6.866177670872275e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.426957694813608e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.927047358360142e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.332086534006521e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.927043720381334e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004708949127234,285.139892578125,294.1499938964844,298.3598327636719,294.9576110839844,299.1582336425781,298.43145751953125,286.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044460650533,6.384025308392438e-09,0.0010044397786259,-0.015777338296175,0.0,0.0,0.0,-0.0079776486381888,60.0,16.188968658447266,0.0,-6.878807568000411e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.433709783479571e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.934157424140722e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.337338320212439e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.934153786161914e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004712321970146,285.1430969238281,294.1499938964844,298.3492126464844,294.95819091796875,299.15093994140625,298.4212646484375,286.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051655117422,6.468139801540929e-09,0.0010051589924842,-0.0159976761788129,0.0,0.0,0.0,-0.0080193476751446,60.0,16.183731079101562,0.0,-6.888664216830875e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.439949644729496e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.94072834146209e-05,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.342191383941099e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.940724703483284e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004715438990388,285.1463317871094,294.1499938964844,298.33856201171875,294.958740234375,299.14361572265625,298.4109802246094,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058290790766,6.545872732743874e-09,0.0010058225598186,-0.0162012949585914,0.0,0.0,0.0,-0.008057877421379,60.0,16.17850112915039,0.0,-6.897779059045206e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.446166222915052e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.947274520527571e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.347026257775724e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.947270882548764e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0004718544369097,285.1495361328125,294.1499938964844,298.3278503417969,294.9593505859375,299.13629150390625,298.4006652832031,286.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064918315038,6.623312565068318e-09,0.0010064851958304,-0.0164041426032781,0.0,0.0,0.0,-0.008096270263195,60.0,16.173269271850586,0.0,-6.906865479550106e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.451585356146096e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.952981781680136e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.35124122002162e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.95297814370133e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004721251607406,285.1527709960937,294.1499938964844,298.31707763671875,294.9599304199219,299.12896728515625,298.3904113769531,286.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070749558508,6.690829223998662e-09,0.0010070682037621,-0.0165809914469718,0.0,0.0,0.0,-0.0081297699362039,60.0,16.167327880859375,0.0,-6.91479158376751e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
