time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970360,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.456201951252297e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.957842848962172e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.35483190510422e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.957839938579129e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004723557794932,285.156005859375,294.1499938964844,298.3062744140625,294.9605712890625,299.12164306640625,298.3800354003906,286.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075659956783,6.748338776674245e-09,0.0010075592435896,-0.0167316328734159,0.0,0.0,0.0,-0.0081582767888903,60.0,16.160999298095703,0.0,-6.921547424099117e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.46108193602413e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.962981130229308e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.358627044595778e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.962977492250502e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0004725995240733,285.15924072265625,294.1499938964844,298.29541015625,294.9612121582031,299.1142578125,298.3695068359375,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080815991386,6.809116381845115e-09,0.00100807484705,-0.0168908350169658,0.0,0.0,0.0,-0.0081883855164051,60.0,16.154979705810547,0.0,-6.928690510221713e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.46425716392696e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.966325160348788e-05,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.361097232205793e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.966322249965742e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0004727581690531,285.1625366210937,294.1499938964844,298.28448486328125,294.9618835449219,299.1068420410156,298.35888671875,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084200184792,6.848671407766461e-09,0.0010084131499752,-0.0169944446533918,0.0,0.0,0.0,-0.0082079954445362,60.0,16.148239135742188,0.0,-6.933341722969999e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.46715153986588e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.969373786589132e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.363348413491622e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.969370148610324e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004729027568828,285.16583251953125,294.1499938964844,298.2735290527344,294.96258544921875,299.0993957519531,298.34814453125,286.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087282862514,6.884723902089718e-09,0.0010087214177474,-0.0170888788998127,0.0,0.0,0.0,-0.008225867524743,60.0,16.140966415405273,0.0,-6.937582242017015e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.47004955378361e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.972424595616758e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,7.365601777564734e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.972420957637952e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004730474902316,285.1691589355469,294.1499938964844,298.2625427246094,294.9632873535156,299.0919189453125,298.3373107910156,286.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090370196849,6.9208145880850225e-09,0.0010090301511809,-0.0171834118664264,0.0,0.0,0.0,-0.0082437600940465,60.0,16.13362693786621,0.0,-6.941827734863183e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.472822421230376e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.97534443740733e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.36775909899734e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.975341527024284e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0004731860244646,285.1725158691406,294.1499938964844,298.2514953613281,294.9639892578125,299.0844116210937,298.326416015625,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093324817717,6.955353626381111e-09,0.0010093256132677,-0.0172738786786794,0.0,0.0,0.0,-0.0082608824595808,60.0,16.12613296508789,0.0,-6.945892749854465e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.476040577283128e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.978733578464016e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.370262028416619e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.97873066808097e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004733467940241,285.1758728027344,294.1499938964844,298.2403869628906,294.9647521972656,299.07684326171875,298.3154296875,286.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096749756485,6.995439782997437e-09,0.0010096679907292,-0.0173788778483867,0.0,0.0,0.0,-0.0082807531580328,60.0,16.119094848632812,0.0,-6.950612174705384e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.479375876253472e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.982245683204384e-05,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.372855907306075e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.982242045225576e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004735133843496,285.17926025390625,294.1499938964844,298.229248046875,294.96551513671875,299.0692749023437,298.3043518066406,286.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100305080413,7.036981219954441e-09,0.001010023523122,-0.0174876861274242,0.0,0.0,0.0,-0.0083013493567705,60.0,16.112213134765625,0.0,-6.955504261441092e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.483496978646144e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.986585064325482e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.376060966635123e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.986582153942436e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004737192648462,285.1826477050781,294.1499938964844,298.21807861328125,294.96630859375,299.0616455078125,298.2931823730469,286.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104690445587,7.0883148239886395e-09,0.001010461943224,-0.0176221430301666,0.0,0.0,0.0,-0.0083267949521541,60.0,16.106203079223633,0.0,-6.961551690665146e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.488059004070236e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.991389379138128e-05,299.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,7.37960945116356e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.99138574115932e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004739471478387,285.18609619140625,294.1499938964844,298.20684814453125,294.96710205078125,299.0539855957031,298.28192138671875,286.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145144920173152e-09,0.0010109483264386,-0.0177709963172674,0.0,0.0,0.0,-0.008354970254004,60.0,16.100860595703125,0.0,-6.968249977035158e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.493550169281662e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.99717158265412e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.383879710687324e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.997168672271072e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004742214514408,285.1895446777344,294.1499938964844,298.195556640625,294.9679260253906,299.0462951660156,298.27056884765625,286.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115402983501,7.213549757523196e-09,0.0010115330806002,-0.0179501641541719,0.0,0.0,0.0,-0.0083888806402683,60.0,16.096635818481445,0.0,-6.976316768714241e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.500009764451534e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001000397387542,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.388903759419918e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001000397023744,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.000474544125609,285.1930236816406,294.1499938964844,298.1842346191406,294.9687805175781,299.0385437011719,298.25909423828125,286.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122284293174,7.294017834169608e-09,0.0010122212115675,-0.0181609261780977,0.0,0.0,0.0,-0.0084287719801068,60.0,16.093727111816406,0.0,-6.985812461834939e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.50824178289622e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001001264245132,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.3953066021204e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0001001263954094,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004749553336296,285.1965026855469,294.1499938964844,298.1728820800781,294.9696350097656,299.03076171875,298.2472839355469,286.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131052695214,7.396570911311073e-09,0.0010130978189408,-0.0184295307844877,0.0,0.0,0.0,-0.0084796100854873,60.0,16.092905044555664,0.0,-6.997922952223234e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.516373393125832e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001002120552584,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.401631592074409e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001002120261546,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004753615357913,285.20001220703125,294.1499938964844,298.1614685058594,294.97052001953125,299.02294921875,298.2355651855469,286.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139717487618,7.497878762308119e-09,0.0010139641817659,-0.0186948683112859,0.0,0.0,0.0,-0.0085298335179686,60.0,16.09292221069336,0.0,-7.009897018406265e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.526676149107516e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0001003205543383,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.40964460419491e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001003205179586,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004758762079291,285.2035522460937,294.1499938964844,298.1499938964844,294.971435546875,299.0151062011719,298.22369384765625,286.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150691960006,7.626233866631082e-09,0.0010150616290047,-0.0190310422331094,0.0,0.0,0.0,-0.0085934642702341,60.0,16.09489631652832,0.0,-7.02508273775493e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.53895942075178e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001004498917609,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,7.419197936542332e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001004498626571,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004764897457789,285.2071228027344,294.1499938964844,298.1338806152344,294.9693298339844,299.0071716308594,298.2108459472656,286.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163778206333,7.779255462025958e-09,0.0010163700208067,-0.0194318108260631,0.0,0.0,0.0,-0.0086693232879042,60.0,16.09682273864746,0.0,-7.043207972401434e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.554497228236868e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001006135134957,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.431283302139491e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0001006134843919,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004772659158334,285.2107238769531,294.1499938964844,298.1086730957031,294.9613952636719,298.9988098144531,298.19305419921875,286.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180331300944,7.972835724956441e-09,0.0010180250974372,-0.0199387911707162,0.0,0.0,0.0,-0.0087652886286377,60.0,16.091983795166016,0.0,-7.066170581992992e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.570212569087744e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001007790124276,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.443506183335558e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001007789760478,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0004780509334523,285.2143249511719,294.1499938964844,298.07470703125,294.94775390625,298.9904479980469,298.1755065917969,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197074152529,8.168630216687234e-09,0.0010196992661803,-0.0204515550285577,0.0,0.0,0.0,-0.0088623510673642,60.0,16.087400436401367,0.0,-7.089433751161779e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.58951422944665e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001009822590276,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.458518666680902e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001009822299238,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004790150851476,285.21795654296875,294.1499938964844,298.03228759765625,294.9286193847656,298.9817810058594,298.1537475585937,286.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217636590823,8.409100082928944e-09,0.0010217552771791,-0.0210812967270612,0.0,0.0,0.0,-0.0089815612882375,60.0,16.076171875,0.0,-7.118057965271873e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.611190762370823e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001012105276458,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,7.475377788068727e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.000101210498542,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004800978931598,285.2216186523437,294.1499938964844,297.98175048828125,294.9041748046875,298.9726867675781,298.1263732910156,286.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240733390673,8.679165830471902e-09,0.0010240646079182,-0.021788515150547,0.0,0.0,0.0,-0.0091154444962739,60.0,16.0579776763916,0.0,-7.1502732623685e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.635541209718212e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001014669469441,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.494317105738446e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001014669178402,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0004813142295461,285.2253112792969,294.1499938964844,297.92340087890625,294.8746337890625,298.9631042480469,298.09307861328125,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266675380989,8.982541821467294e-09,0.0010266585741192,-0.0225829239934682,0.0,0.0,0.0,-0.0092658400535583,60.0,16.03341293334961,0.0,-7.186548600657261e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.662587399361656e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001017517570289,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,7.515353354392573e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0001017517279251,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004826652584597,285.2290344238281,294.1499938964844,297.85760498046875,294.84014892578125,298.9529724121094,298.0531921386719,286.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295490501448,9.319510496652585e-09,0.0010295397369191,-0.023465247824788,0.0,0.0,0.0,-0.0094328885897994,60.0,16.0026798248291,0.0,-7.226947928984373e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.692885942058638e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001020708150463,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.53891872591339e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001020707859424,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004841787449549,285.2327880859375,294.1499938964844,297.7846069335937,294.8009338378906,298.942138671875,298.0052490234375,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327766649425,9.697000535879852e-09,0.0010327670024707,-0.0244536083191633,0.0,0.0,0.0,-0.0096200238913297,60.0,15.965591430664062,0.0,-7.272340241115671e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.725035488372669e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001024093653541,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.563924009446055e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001024093362502,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004857846652157,285.236572265625,294.1499938964844,297.70477294921875,294.7571105957031,298.9307861328125,297.9511413574219,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362024186179,1.0097555680488313e-08,0.0010361924069002,-0.0255022812634706,0.0,0.0,0.0,-0.0098185967653989,60.0,15.923709869384766,0.0,-7.320661410403775e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.760695684235544e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001027848848025,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.59165923227556e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001027848556987,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0004875659651588,285.2403869628906,294.1499938964844,297.6184387207031,294.7089233398437,298.9187927246094,297.889892578125,286.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400004684925,1.0541849171374906e-08,0.0010399899911135,-0.0266653690487146,0.0,0.0,0.0,-0.0100388452410697,60.0,15.876806259155272,0.0,-7.374445942787133e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.799379768082872e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001031922511174,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.621747499797493e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001031922220136,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004894983721897,285.2442321777344,294.1499938964844,297.52587890625,294.6565246582031,298.90582275390625,297.81866455078125,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441232006996,1.1023830737144637e-08,0.0010441122576594,-0.0279269944876432,0.0,0.0,0.0,-0.0102777881547808,60.0,15.823583602905272,0.0,-7.433014559410368e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.841810970101506e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001036390676745,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.654749060748145e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001036390385706,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004916178877465,285.24810791015625,294.1499938964844,297.4274597167969,294.60009765625,298.8918762207031,297.7379150390625,286.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486437240615,1.1552492296118544e-08,0.0010486321989446,-0.0293106585741043,0.0,0.0,0.0,-0.0105398660525679,60.0,15.765121459960938,0.0,-7.497522602761819e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.885506733553484e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001040992065099,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.688734331168234e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001040991701302,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004938005586154,285.25201416015625,294.1499938964844,297.3234558105469,294.5398254394531,298.8772277832031,297.6510009765625,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053299405612,1.2096911028436352e-08,0.0010532872984185,-0.0307353902608156,0.0,0.0,0.0,-0.0108097568154335,60.0,15.703106880187988,0.0,-7.564243276192428e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.934352419804782e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001046135803335,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.726725743850693e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0001046135439537,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004962405073456,285.2559814453125,294.1499938964844,297.2142028808594,294.47589111328125,298.8616638183594,297.5554504394531,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585035197436,1.2705507757004852e-08,0.0010584908304736,-0.0323278568685054,0.0,0.0,0.0,-0.0111114615574479,60.0,15.637060165405272,0.0,-7.639179244733897e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.988743113353848e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001051863364409,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.769029616611078e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001051863000611,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004989574081264,285.2599792480469,294.1499938964844,297.1000366210937,294.40850830078125,298.844970703125,297.450927734375,286.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642985580489,1.3383189667592887e-08,0.0010642851702868,-0.0341008082032203,0.0,0.0,0.0,-0.0114474156871438,60.0,15.568142890930176,0.0,-7.723055972519435e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.000100433906482,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001057617992046,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.811533578205854e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001057617701007,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0005016872310079,285.2640075683594,294.1499938964844,296.98126220703125,294.3378295898437,298.8271789550781,297.3388366699219,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701211867854,1.4064083231346558e-08,0.0010701071005314,-0.0358818434178829,0.0,0.0,0.0,-0.0117849614471197,60.0,15.494623184204102,0.0,-7.807790325387033e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0001009473926387,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001063025265466,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.851471309550107e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0001063024901668,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0005042521515861,285.2680969238281,294.1499938964844,296.8581848144531,294.2640380859375,298.808349609375,297.2200927734375,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755922412499,1.4703867456944408e-08,0.0010755774565041,-0.0375550389289855,0.0,0.0,0.0,-0.0121021280065178,60.0,15.41347312927246,0.0,-7.887830122399464e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001014102745102,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001067899574991,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.887472747825086e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0001067899283953,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0005065643345005,285.272216796875,294.1499938964844,296.7311706542969,294.1873779296875,298.78826904296875,297.09576416015625,286.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805248748511,1.5280608778311944e-08,0.0010805095080286,-0.0390630960464477,0.0,0.0,0.0,-0.0123880458995699,60.0,15.320903778076172,0.0,-7.960331771528217e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001018575712805,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001072609884431,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.922262739157304e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001072609520633,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0005087986937724,285.2763366699219,294.1499938964844,296.6004943847656,294.10797119140625,298.7673034667969,296.966552734375,286.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852956911548,1.5837937183960094e-08,0.0010852798586711,-0.040520142763853,0.0,0.0,0.0,-0.0126643609255552,60.0,15.221283912658691,0.0,-8.030707476791576e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001022177893901,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001076403132174,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,7.950279541546479e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001076402841135,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0005105980671942,285.280517578125,294.1499938964844,296.46649169921875,294.02606201171875,298.7452087402344,296.83349609375,286.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286760384787158e-08,0.0010891129495576,-0.0416933372616767,0.0,0.0,0.0,-0.0128868371248245,60.0,15.109188079833984,0.0,-8.087607739071245e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001025495730573,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.000107989697426,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.976085180416703e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001079896683222,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0005122554139234,285.28472900390625,294.1499938964844,296.3294677734375,293.9418334960937,298.72174072265625,296.6964111328125,286.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926640825346,1.6700155924809224e-08,0.0010926474351435,-0.0427737757563591,0.0,0.0,0.0,-0.0130917727947235,60.0,14.984323501586914,0.0,-8.14019358585938e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001028724072966,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001083296592696,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,8.00119451014325e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001083296301658,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.000513868057169,285.2889709472656,294.1499938964844,296.1897888183594,293.85546875,298.6971130371094,296.5563659667969,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961046209558,1.7102406602020892e-08,0.0010960876243188,-0.0438249483704566,0.0,0.0,0.0,-0.0132911894470453,60.0,14.851242065429688,0.0,-8.19152461417616e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001032011277857,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001086758129531,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,8.02676149760373e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001086757838493,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0005155100370757,285.29327392578125,294.1499938964844,296.0477294921875,293.7672119140625,298.6713562011719,296.4132385253906,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996116325259,1.7511995409336123e-08,0.0010995940538123,-0.0448951423168182,0.0,0.0,0.0,-0.0134942606091499,60.0,14.710692405700684,0.0,-8.243957694276105e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001034564193105,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.000108944645035,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,8.046617585932836e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001089446159312,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0005167853087186,285.29754638671875,294.1499938964844,295.90362548828125,293.67724609375,298.6444091796875,296.2679443359375,286.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023270199075,1.7830078746783332e-08,0.0011023092083632,-0.045726153999567,0.0,0.0,0.0,-0.0136519242078065,60.0,14.561203956604004,0.0,-8.284792585300239e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
