time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972700,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001036635367199,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001091627564164,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,8.062726556090638e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001091627273126,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0005178198916837,285.3018798828125,294.1499938964844,295.7577819824219,293.58575439453125,298.6160888671875,296.1208190917969,286.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045336723327,1.808814609205456e-08,0.0011045155115425,-0.0464002937078475,0.0,0.0,0.0,-0.0137798571959137,60.0,14.401496887207031,0.0,-8.317996957885043e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001038053815136,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001093121172743,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,8.073758363025263e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001093120881705,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.00051852845354,285.3062438964844,294.1499938964844,295.6105651855469,293.4930114746094,298.5865478515625,295.9726257324219,286.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060453252866,1.8264874057649653e-08,0.0011060270480811,-0.0468619205057621,0.0,0.0,0.0,-0.0138674713671207,60.0,14.231969833374023,0.0,-8.340773405279833e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001038781992974,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0001093888058676,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,8.079422696027905e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001093887767638,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0005188921932131,285.3106384277344,294.1499938964844,295.46221923828125,293.399169921875,298.5558166503906,295.8238830566406,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068214662373,1.8355603259578857e-08,0.0011068030726164,-0.0470988973975181,0.0,0.0,0.0,-0.0139124505221843,60.0,14.052611351013184,0.0,-8.352478886308745e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001038691552821,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001093792816391,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,8.078719110926613e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001093792525352,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0005188470240682,285.31500244140625,294.1499938964844,295.3131408691406,293.30450439453125,298.5242004394531,295.6752624511719,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067267041653,1.8344321617291826e-08,0.0011067083105444,-0.0470694303512573,0.0,0.0,0.0,-0.0139068663120269,60.0,13.864134788513184,-0.0,-8.351022984243175e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.0001038015107042,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.000109308050014,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,8.073457865975797e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001093080209102,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0005185091285966,285.3194274902344,294.1499938964844,295.16357421875,293.2091979980469,298.4913024902344,295.5267944335937,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060053948312,1.8260021050764408e-08,0.001105987234041,-0.0468492433428764,0.0,0.0,0.0,-0.0138650732114911,60.0,13.665634155273438,-0.0,-8.34014741712963e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001036457906593,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001091440644813,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,8.061346306931227e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001091440353775,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0005177312996238,285.3238220214844,294.1499938964844,295.013916015625,293.11346435546875,298.45733642578125,295.3791198730469,286.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043467093259,1.8065973605985164e-08,0.001104328664951,-0.0463423766195774,0.0,0.0,0.0,-0.0137688796967267,60.0,13.457609176635742,-0.0,-8.315141286630023e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001034102679113,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0001088960489141,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,8.043027628445998e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0001088960198103,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0005165548063814,285.3282470703125,294.1499938964844,294.86444091796875,293.017578125,298.422119140625,295.23291015625,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018373770639,1.777249281076365e-08,0.0011018195655196,-0.0455757118761539,0.0,0.0,0.0,-0.0136233903467655,60.0,13.240144729614258,-0.0,-8.277392282707299e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.000103100814158,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001085701733245,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,8.018958760658279e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001085701514966,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0005150090437382,285.3326721191406,294.1499938964844,294.7154541015625,292.9217529296875,298.38592529296875,295.0887756347656,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098540960811,1.738689370256452e-08,0.0010985234985128,-0.0445682853460311,0.0,0.0,0.0,-0.0134322382509708,60.0,13.01559829711914,-0.0,-8.227925007986414e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001027483813231,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001081990412785,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,7.991547317942604e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001081990194506,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0005132485530339,285.33709716796875,294.1499938964844,294.5673217773437,292.8262023925781,298.3489074707031,294.9456481933594,286.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947857517749,1.6947737435657473e-08,0.0010947687551379,-0.0434207767248153,0.0,0.0,0.0,-0.0132145313546061,60.0,12.785510063171388,-0.0,-8.17176797340835e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001023256700136,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001077539127436,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,7.958670175867155e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001077538836398,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005111370701342,285.3415222167969,294.1499938964844,294.4203186035156,292.7311706542969,298.3110046386719,294.80487060546875,286.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902821086347,1.6421024540136386e-08,0.0010902656940743,-0.0420442596077919,0.0,0.0,0.0,-0.0129534220322966,60.0,12.550050735473633,-0.0,-8.10466715961411e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001018494440359,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.000107252424641,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.92162973084487e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001072523955372,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.000508758239448,285.345947265625,294.1499938964844,294.2748107910156,292.6369323730469,298.2720947265625,294.6672058105469,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852079140022,1.5827630761577893e-08,0.0010851920815184,-0.0404931977391243,0.0,0.0,0.0,-0.0126592526212334,60.0,12.31029987335205,-0.0,-8.029402920328722e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001013336514006,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001067092671291,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,7.881512283347547e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001067092380253,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0005061816773377,285.3503723144531,294.1499938964844,294.1310729980469,292.543701171875,298.232421875,294.53240966796875,286.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797119466587,1.5184932422585007e-08,0.0010796968126669,-0.0388129316270351,0.0,0.0,0.0,-0.012340641580522,60.0,12.068368911743164,-0.0,-7.948280966729726e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001007892715279,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001061360017047,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.83917130320333e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001061359798768,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0005034624482505,285.3547668457031,294.1499938964844,293.9894714355469,292.45172119140625,298.19195556640625,294.4008483886719,286.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739117860794,1.4506627010746342e-08,0.0010738973505795,-0.0370392277836799,0.0,0.0,0.0,-0.0120043801143765,60.0,11.82577419281006,-0.0,-7.86311034062237e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001002346471068,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.000105551960587,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,7.79603433329612e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0001055519387591,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0005006919964216,285.3591613769531,294.1499938964844,293.85028076171875,292.3612365722656,298.1509704589844,294.27203369140625,286.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680032428354,1.3815565580443945e-08,0.0010679895058274,-0.0352318175137043,0.0,0.0,0.0,-0.0116617977619171,60.0,11.584915161132812,-0.0,-7.77680924102242e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.967022197088228e-05,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001049575948854,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.752134843030944e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001049575657816,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004978725919499,285.363525390625,294.1499938964844,293.7138366699219,292.27252197265625,298.1091613769531,294.1475524902344,286.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619892273098,1.3112292585049092e-08,0.0010619760723784,-0.0333921164274215,0.0,0.0,0.0,-0.0113131571561098,60.0,11.345785140991213,-0.0,-7.689471459570998e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.912343375617638e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001043817974277,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.709606143180281e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001043817683239,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0004951412556692,285.367919921875,294.1499938964844,293.5804748535156,292.1858215332031,298.0668640136719,294.0259094238281,286.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056162174791,1.2430995788292876e-08,0.0010561498347669,-0.0316095873713493,0.0,0.0,0.0,-0.0109754055738449,60.0,11.111270904541016,-0.0,-7.605332541515963e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,9.858394332695752e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001038136906572,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.667646423215047e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001038136688293,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0004924464155919,285.3722839355469,294.1499938964844,293.4504699707031,292.1014099121094,298.0238952636719,293.90850830078125,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504148667678,1.1758808149409106e-08,0.0010504031088203,-0.029850598424673,0.0,0.0,0.0,-0.01064217928797,60.0,10.881381034851074,-0.0,-7.522771738877054e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,9.80827389867045e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001032858999678,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.628663297509775e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.000103285870864,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0004899427876807,285.3766174316406,294.1499938964844,293.32421875,292.0195007324219,297.9803466796875,293.794677734375,286.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045073615387,1.1134319244376913e-08,0.0010450624395161,-0.0282161831855773,0.0,0.0,0.0,-0.0103325890377163,60.0,10.65869426727295,-0.0,-7.446472949368399e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.762478293851018e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001028036494972,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,7.593044574605301e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001028036276693,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004876552557107,285.3809814453125,294.1499938964844,293.20196533203125,291.9403991699219,297.93621826171875,293.6847839355469,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401943000033,1.05637241176737e-08,0.001040183706209,-0.0267226248979568,0.0,0.0,0.0,-0.0100497230887413,60.0,10.444876670837402,-0.0,-7.377098398819727e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.722098184283824e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001023784207063,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,7.561637903563678e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001023783988784,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004856381565332,285.38531494140625,294.1499938964844,293.0840759277344,291.8643493652344,297.89178466796875,293.5773010253906,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103589030914,1.0060595911909333e-08,0.0010358802974224,-0.0254055187106132,0.0,0.0,0.0,-0.0098002944141626,60.0,10.239567756652832,-0.0,-7.31619564930952e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.685640543466434e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001019945048028,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,7.533281313953921e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001019944829749,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0004838170134462,285.3896484375,294.1499938964844,292.9708557128906,291.7915954589844,297.8468017578125,293.47332763671875,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320062283426,9.60634682911632e-09,0.0010319966822862,-0.0242162570357322,0.0,0.0,0.0,-0.0095751071348786,60.0,10.043781280517578,-0.0,-7.261426304694396e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.656907786848024e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001016919341054,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,7.510933937737718e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001016919122776,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.000482381787151,285.3939819335937,294.1499938964844,292.86260986328125,291.7224426269531,297.80126953125,293.372802734375,286.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289442725479,9.248353194379888e-09,0.0010289349593222,-0.0232789274305105,0.0,0.0,0.0,-0.0093976315110921,60.0,9.861323356628418,-0.0,-7.218407205300539e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.633086301619188e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001014410809148,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,7.492406439268962e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0001014410590869,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000481191847939,285.3983154296875,294.1499938964844,292.7596740722656,291.6571655273437,297.7554016113281,293.27447509765625,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264061857014,8.951545282798179e-09,0.001026397338137,-0.0225017555058002,0.0,0.0,0.0,-0.0092504927888512,60.0,9.688694953918455,-0.0,-7.182837435948386e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,9.615092858439311e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001012516004266,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,7.47841113479808e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001012515785987,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.000480293034343,285.40264892578125,294.1499938964844,292.662353515625,291.5959777832031,297.7091369628906,293.17852783203125,286.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244876611977,8.727349509740634e-09,0.0010244789300486,-0.0219146870076656,0.0,0.0,0.0,-0.0091393431648612,60.0,9.527926445007324,-0.0,-7.156027947985423e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,9.601748024579138e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001011110798572,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,7.468031981261447e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001011110580293,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.000479626469314,285.4070129394531,294.1499938964844,292.5710144042969,291.5391845703125,297.6625366210937,293.0852355957031,286.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230663465335,8.561080733215931e-09,0.0010230577317997,-0.0214792881160974,0.0,0.0,0.0,-0.0090569192543625,60.0,9.379511833190918,-0.0,-7.136177515576493e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.591194975655526e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001009999468806,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.459823973476887e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.0001009999250527,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0004790993407368,285.4113464355469,294.1499938964844,292.48590087890625,291.487060546875,297.61572265625,292.9938659667969,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219400282949,8.429589470893006e-09,0.0010219316463917,-0.02113495208323,0.0,0.0,0.0,-0.0089917248114943,60.0,9.23997402191162,-0.0,-7.120499390111945e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,9.583862265571952e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001009227344184,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.454120350303128e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001009227053145,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004787330399267,285.41571044921875,294.1499938964844,292.40740966796875,291.4398803710937,297.5685729980469,292.9062805175781,286.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211588814854,8.338220780501615e-09,0.0010211506159976,-0.0208956804126501,0.0,0.0,0.0,-0.0089464308694005,60.0,9.114900588989258,-0.0,-7.109614585942836e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.577746823197232e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001008583349175,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.449364056810737e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001008583058137,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0004784275661222,285.42010498046875,294.1499938964844,292.3358154296875,291.3978881835937,297.52130126953125,292.8216857910156,286.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205077705904,8.262020401161863e-09,0.0010204995051026,-0.0206961259245872,0.0,0.0,0.0,-0.0089086573570966,60.0,8.999042510986328,-0.0,-7.100543086835388e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.57295487751253e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001008078761515,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,7.445637311320752e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,0.0001008078470476,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0004781882162205,285.4244689941406,294.1499938964844,292.2714233398437,291.36138916015625,297.473876953125,292.7410583496094,286.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199972894042,8.202311718719102e-09,0.0010199891403317,-0.0205397605895996,0.0,0.0,0.0,-0.0088790580630302,60.0,8.89493465423584,-0.0,-7.093439791105993e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.56956500886008e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0001007721730275,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,7.443000504281372e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0001007721511996,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004780188610311,285.4288635253906,294.1499938964844,292.214599609375,291.33062744140625,297.4264221191406,292.6634521484375,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019635121338,8.160064624007646e-09,0.0010196268558502,-0.0204291213303804,0.0,0.0,0.0,-0.0088581088930368,60.0,8.79971694946289,-0.0,-7.088415543421436e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.567500092089176e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001007504251901,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.441394700435922e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001007504033623,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0004779157461598,285.4332580566406,294.1499938964844,292.1656494140625,291.3058776855469,297.3789367675781,292.5914306640625,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194157948717,8.134333207010513e-09,0.0010194076457992,-0.0203617345541715,0.0,0.0,0.0,-0.0088453572243452,60.0,8.717850685119629,-0.0,-7.08535594640125e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,9.566712833475322e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001007421378744,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,7.440782064804807e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001007421160466,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004778764268849,285.43768310546875,294.1499938964844,292.1248474121094,291.28741455078125,297.33154296875,292.5242004394531,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193317430093,8.124517059115988e-09,0.0010193235939368,-0.020336028188467,0.0,0.0,0.0,-0.0088404901325702,60.0,8.647109031677246,-0.0,-7.084189235229132e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,9.56713338382542e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.0001007465616567,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,7.441108755301684e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001007465398288,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004778974107466,285.4421081542969,294.1499938964844,292.09259033203125,291.2755126953125,297.2843017578125,292.46221923828125,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193763300776,8.129743989115923e-09,0.0010193681810051,-0.0203497167676687,0.0,0.0,0.0,-0.0088430810719728,60.0,8.58799934387207,-0.0,-7.084810249580188e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.568680252414195e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001007628525258,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.44231219869107e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001007628306979,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0004779747105203,285.446533203125,294.1499938964844,292.06915283203125,291.2704162597656,297.2372436523437,292.4044494628906,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195402428507,8.149014796288157e-09,0.0010195320937782,-0.0204001851379871,0.0,0.0,0.0,-0.0088526308536529,60.0,8.538870811462402,-0.0,-7.087101749903013e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.571294503984971e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001007903774734,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.444345101248473e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001007903556455,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0004781052703037,285.45098876953125,294.1499938964844,292.0548400878906,291.2723999023437,297.1905517578125,292.3545837402344,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198194067925,8.181574528975943e-09,0.0010198112577199,-0.0204854514449834,0.0,0.0,0.0,-0.0088687743991613,60.0,8.505208015441895,-0.0,-7.090972786727434e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.574578871252017e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,0.0001008249673759,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,7.446899689966813e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.000100824945548,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0004782693576999,285.4554138183594,294.1499938964844,292.04998779296875,291.28173828125,297.14410400390625,292.3089904785156,286.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020168652758,8.222494685128368e-09,0.0010201603872701,-0.0205926168709993,0.0,0.0,0.0,-0.0088890567421913,60.0,8.479866981506348,-0.0,-7.095840715010129e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.579099423717707e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001008725739666,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,7.450416160281748e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001008725521387,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0004784951743204,285.4598999023437,294.1499938964844,292.04998779296875,291.2947692871094,297.09820556640625,292.2719116210937,286.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206499136984,8.278809637829454e-09,0.0010206415317952,-0.0207400955259799,0.0,0.0,0.0,-0.0089169731363654,60.0,8.46938419342041,-0.0,-7.10254184355108e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.581782069290055e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.000100900819234,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,7.452502177329734e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001009007974062,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004786291683558,285.46435546875,294.1499938964844,292.04998779296875,291.3076477050781,297.0525207519531,292.2381896972656,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020936644636,8.312225574513832e-09,0.0010209283791482,-0.020827604457736,0.0,0.0,0.0,-0.0089335441589355,60.0,8.461755752563477,-0.0,-7.106519461785865e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.582684288034216e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0001009103216347,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,7.453203579643741e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001009102998068,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0004786742501892,285.4688720703125,294.1499938964844,292.04998779296875,291.3204040527344,297.0074157714844,292.2109680175781,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210311738774,8.32345570245252e-09,0.0010210227919742,-0.0208570137619972,0.0,0.0,0.0,-0.0089391032233834,60.0,8.45967960357666,-0.0,-7.107856703214567e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
