time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.58027012529783e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001008848994388,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,7.451326382579282e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001008848776109,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0004785536439158,285.4733581542969,294.1499938964844,292.04998779296875,291.3329772949219,296.9626770019531,292.1875305175781,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207754094153,8.293373099377277e-09,0.0010207671439275,-0.0207782331854105,0.0,0.0,0.0,-0.0089241974055767,60.0,8.458206176757812,-0.0,-7.104274857283599e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.575028525432572e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0001008297040243,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.447249663528055e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001008296821964,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000478291825857,285.47784423828125,294.1499938964844,292.04998779296875,291.3454284667969,296.9184265136719,292.16802978515625,286.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202158009633,8.228060899284628e-09,0.0010202075354754,-0.0206071939319372,0.0,0.0,0.0,-0.0088918143883347,60.0,8.456802368164062,-0.0,-7.096502940839855e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.567730739945546e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.00010075285536,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.44157368899323e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0001007528335321,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004779273003805,285.4823608398437,294.1499938964844,292.04998779296875,291.35772705078125,296.8746337890625,292.15155029296875,286.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194383794441,8.137132745389408e-09,0.0010194302303716,-0.020369067788124,0.0,0.0,0.0,-0.0088467383757233,60.0,8.454967498779297,-0.0,-7.085689190944322e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.559631871525198e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001006675665848,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,7.43527416489087e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.000100667544757,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004775227571371,285.48687744140625,294.1499938964844,292.04998779296875,291.369873046875,296.831298828125,292.1376647949219,286.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185757419094,8.036219689699921e-09,0.0010185677092522,-0.0201047882437706,0.0,0.0,0.0,-0.0087967133149504,60.0,8.452901840209961,-0.0,-7.0736973611929e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.552551637170836e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001005930098472,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,7.429766992572695e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001005929880193,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0004771690873894,285.49139404296875,294.1499938964844,292.04998779296875,291.3818664550781,296.7881774902344,292.1248474121094,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178225347772,7.947999591806365e-09,0.00101781450212,-0.0198737457394599,0.0,0.0,0.0,-0.0087529849261045,60.0,8.451202392578125,-0.0,-7.063221829639589e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.546359069645403e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001005277954391,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.424951036227867e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001005277736112,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0004768597427755,285.49591064453125,294.1499938964844,292.04998779296875,291.3937072753906,296.7456359863281,292.1146240234375,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171636240556,7.870839091594917e-09,0.0010171557078137,-0.0196716655045747,0.0,0.0,0.0,-0.0087147383019328,60.0,8.450069427490234,-0.0,-7.05406648648932e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.543562191538511e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001004983423626,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.422775524901226e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001004983278107,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0004767200443893,285.5004577636719,294.1499938964844,292.04998779296875,291.4053649902344,296.70343017578125,292.10565185546875,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168638546019,7.835985194049044e-09,0.0010168560547754,-0.0195803847163915,0.0,0.0,0.0,-0.0086974510923028,60.0,8.450484275817871,-0.0,-7.049933259395402e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.544616477796808e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.000100509445474,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.423595525324345e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001005094309221,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0004767727223224,285.5049743652344,294.1499938964844,292.04998779296875,291.4168701171875,296.66162109375,292.0980224609375,286.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977475956,7.84911780016273e-09,0.0010169696761295,-0.0196147765964269,0.0,0.0,0.0,-0.0087039684876799,60.0,8.453131675720215,-0.0,-7.051490058529454e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.551782568451016e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001005849044304,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.429168908856809e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001005848898785,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004771306703332,285.5095520019531,294.1499938964844,292.04998779296875,291.42822265625,296.6201171875,292.0912475585937,286.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177390649914,7.93838861312679e-09,0.0010177310323342,-0.0198485758155584,0.0,0.0,0.0,-0.0087482137605547,60.0,8.458969116210938,-0.0,-7.062081408548694e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.565379150444642e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001007280880003,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,7.439744513249025e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001007280661724,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0004778098664246,285.5140991210937,294.1499938964844,292.04998779296875,291.4393920898437,296.5788879394531,292.0848693847656,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191884357482,8.107789106759355e-09,0.0010191802866756,-0.0202922206372022,0.0,0.0,0.0,-0.0088321967050433,60.0,8.468530654907227,-0.0,-7.082201136654477e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.59140816121362e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.0001010021878755,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,7.459989137714729e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001010021660476,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004791100800503,285.5187072753906,294.1499938964844,292.04998779296875,291.45037841796875,296.5379333496094,292.0795288085937,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219597024843,8.432079035003426e-09,0.0010219513205811,-0.0211414750665426,0.0,0.0,0.0,-0.0089929504320025,60.0,8.484413146972656,-0.0,-7.120796396975494e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.63725833571516e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001014850058709,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,7.495650061173365e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.000101484984043,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0004814003768842,285.5233154296875,294.1499938964844,292.04998779296875,291.4612121582031,296.49713134765625,292.0744323730469,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268436744809,9.003324308309857e-09,0.0010268347105011,-0.0226373448967933,0.0,0.0,0.0,-0.0092761348932981,60.0,8.50980281829834,-0.0,-7.189036921317894e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.713105828268452e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.000102283716842,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.554642797913402e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001022836950141,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0004851891135331,285.5279846191406,294.1499938964844,292.04998779296875,291.47186279296875,296.45635986328125,292.0699462890625,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349251097068,9.948327495123976e-09,0.0010349150979891,-0.0251116044819355,0.0,0.0,0.0,-0.0097446125000715,60.0,8.551544189453125,-0.0,-7.302640625539426e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.819204569794238e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001034009910654,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,7.637163798790425e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001034009692375,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004904889501631,285.53271484375,294.1499938964844,292.04998779296875,291.4823303222656,296.4154968261719,292.0660095214844,286.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462332284078,1.1270258504225694e-08,0.0010462219361215,-0.0285719856619834,0.0,0.0,0.0,-0.0103999655693769,60.0,8.612971305847168,-0.0,-7.463049200850946e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.943865734385328e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.00010471373389,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.734122482361272e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,0.0001047137120622,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0004967160639353,285.5374755859375,294.1499938964844,292.04998779296875,291.4925842285156,296.37457275390625,292.0625,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595077183097,1.2823468509282064e-08,0.001059494796209,-0.0326364934444427,0.0,0.0,0.0,-0.0111699160188436,60.0,8.68741512298584,-0.0,-7.653746791902449e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001011981221381,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001065665346686,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.870969420764595e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0001065665128407,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0005055048968642,285.5424194335937,294.1499938964844,292.04998779296875,291.502685546875,296.3331604003906,292.0595703125,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782536119222,1.5015723775491097e-08,0.0010782385943457,-0.0383705161511898,0.0,0.0,0.0,-0.0122567014768719,60.0,8.794390678405762,-0.0,-7.926993106366353e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001030918210744,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001085606854758,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,8.018257358344272e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001085606709239,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.0005149643402546,285.5473937988281,294.1499938964844,292.04998779296875,291.5126037597656,296.29150390625,292.05694580078125,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984274558722,1.737528165790536e-08,0.001098409993574,-0.0445379614830017,0.0,0.0,0.0,-0.0134264100342988,60.0,8.91238784790039,-0.0,-8.226439973668678e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0001052497755154,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001108331198338,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,8.186098420992494e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001108330980059,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0005257437587715,285.552490234375,294.1499938964844,292.04998779296875,291.5223083496094,296.2492980957031,292.0549011230469,286.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214185506105,2.006418320377179e-08,0.0011213985271751,-0.0515601262450218,0.0,0.0,0.0,-0.0147593943402171,60.0,9.055856704711914,-0.0,-8.574441068276428e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001073946550604,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.000113091780804,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,8.352922304766253e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001130917589762,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0005364578682929,285.5577087402344,294.1499938964844,292.04998779296875,291.5318298339844,296.2066955566406,292.05340576171875,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442740214988,2.273686838805133e-08,0.0011442513205111,-0.0585325323045253,0.0,0.0,0.0,-0.0160843543708324,60.0,9.20839500427246,-0.0,-8.927476358167041e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001094467879738,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001152527765952,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,8.51253280416131e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001152527547674,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.000546708703041,285.5630187988281,294.1499938964844,292.04998779296875,291.5411682128906,296.163818359375,292.0522766113281,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661536991596,2.5294077943271983e-08,0.0011661284370347,-0.0651958584785461,0.0,0.0,0.0,-0.0173521265387535,60.0,9.364290237426758,-0.0,-9.271914080954957e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001111925230361,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.000117091120046,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,8.648312359582633e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001170910982182,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0005554289673455,285.5684509277344,294.1499938964844,292.04998779296875,291.55029296875,296.12066650390625,292.05145263671875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847442947328,2.7469512886568737e-08,0.0011847168207168,-0.0708577707409858,0.0,0.0,0.0,-0.0184305161237716,60.0,9.513871192932127,-0.0,-9.570055681251689e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001124914415413,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001184589491458,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,8.749339758651331e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0001184589273179,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0005619173753075,285.5739440917969,294.1499938964844,292.04998779296875,291.5592041015625,296.0775756835937,292.0509338378906,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011986008612439,2.9088209174688018e-08,0.0011985717574134,-0.075066365301609,0.0,0.0,0.0,-0.0192330423742532,60.0,9.644820213317873,-0.0,-9.794948852004381e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0001130912933149,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.000119090618682,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,8.795994654064998e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001190905968542,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0005649137310683,285.5794372558594,294.1499938964844,292.04998779296875,291.56793212890625,296.0347595214844,292.05059814453125,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050003279,2.983573565984443e-08,0.0012049705255776,-0.0770086273550987,0.0,0.0,0.0,-0.019603656604886,60.0,9.74147891998291,-0.0,-9.8996864039691e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001128461808548,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001188325040857,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,8.776930189924315e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001188324822578,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0005636893911287,285.5849304199219,294.1499938964844,292.04998779296875,291.5764465332031,295.9925537109375,292.0503845214844,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024102034047,2.95302928776664e-08,0.0012023806339129,-0.0762150883674621,0.0,0.0,0.0,-0.0194523446261882,60.0,9.794904708862305,-0.0,-9.856819360720692e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001115975319407,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001175176221295,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,8.679812890477479e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0001175176003016,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0005574521492235,285.5903625488281,294.1499938964844,292.04998779296875,291.5847473144531,295.95123291015625,292.0502319335937,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890738969668,2.7974193628210745e-08,0.0011890458408743,-0.0721703320741653,0.0,0.0,0.0,-0.0186807755380868,60.0,9.794143676757812,-0.0,-9.639892084578605e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001096783453249,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001154966157628,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,8.530542254447937e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001154965939349,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0005478654056787,285.595703125,294.1499938964844,292.04998779296875,291.59283447265625,295.9112854003906,292.0501708984375,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686477810144,2.558258493934317e-08,0.0011686222860589,-0.0659470781683921,0.0,0.0,0.0,-0.0174952857196331,60.0,9.734118461608888,-0.0,-9.31117867253306e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001075470863725,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.000113252295705,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,8.364777750102803e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001132522738771,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0005372193409129,285.6009521484375,294.1499938964844,292.04998779296875,291.6007080078125,295.8721618652344,292.05010986328125,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459228117018,2.2926748499685345e-08,0.0011458998778834,-0.0590275526046752,0.0,0.0,0.0,-0.0161786116659641,60.0,9.644219398498535,-0.0,-8.952824970265284e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.000105173268821,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001107525604311,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,8.180148142855614e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001107525386032,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0005253616836853,285.6060485839844,294.1499938964844,292.04998779296875,291.6083679199219,295.8349914550781,292.0500793457031,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206330964341,1.996878040699812e-08,0.0011206130729988,-0.0513110719621181,0.0,0.0,0.0,-0.0147122517228126,60.0,9.511529922485352,-0.0,-8.561966780007425e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.000102895690361,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001083541501429,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,8.003002585610375e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.000108354135591,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0005139846471138,285.611083984375,294.1499938964844,292.04998779296875,291.6158142089844,295.7982177734375,292.050048828125,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963652748614,1.7130806995169223e-08,0.0010963481618091,-0.0438991412520408,0.0,0.0,0.0,-0.0133053567260503,60.0,9.377120018005373,-0.0,-8.195152645384951e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001007247847155,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001060680806403,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,7.834153802832589e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001060680660884,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0005031405598856,285.6159973144531,294.1499938964844,292.04998779296875,291.6230163574219,295.76287841796875,292.050048828125,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732441442087,1.4425848959831455e-08,0.0010732297087088,-0.0368279553949832,0.0,0.0,0.0,-0.0119644505903124,60.0,9.231443405151367,-0.0,-7.85299505423609e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,9.876829426502808e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001040078059304,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,7.681982970098034e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001040077913785,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0004933675518259,285.620849609375,294.1499938964844,292.04998779296875,291.6300048828125,295.7283020019531,292.0500183105469,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523841483518,1.1988097625703633e-08,0.0010523721575737,-0.030450627207756,0.0,0.0,0.0,-0.0107558900490403,60.0,9.086973190307615,-0.0,-7.550882230589195e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,9.727984433993696e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001024403973133,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.566214480903e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001024403754854,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0004859324253629,285.6256103515625,294.1499938964844,292.04998779296875,291.6367492675781,295.69488525390625,292.0500183105469,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365240741521,1.0133560657266116e-08,0.0010365139460191,-0.0255965273827314,0.0,0.0,0.0,-0.0098365154117345,60.0,8.960610389709473,-0.0,-7.325011353032097e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.608975960873067e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001011871790979,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.473651930922642e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.00010118715727,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0004799877060577,285.6303100585937,294.1499938964844,292.04998779296875,291.6432800292969,295.6620483398437,292.0500183105469,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238495888188,8.6507982999251e-09,0.001023840974085,-0.0217142105102539,0.0,0.0,0.0,-0.0091014765202999,60.0,8.851478576660156,-0.0,-7.146883262976189e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.523882908979432e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001002911085379,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,7.407468365272507e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.00010029108671,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004757371498271,285.6349792480469,294.1499938964844,292.04998779296875,291.6495666503906,295.6297607421875,292.0499572753906,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147712891921,7.590597483897454e-09,0.0010147636057808,-0.0189377013593912,0.0,0.0,0.0,-0.0085758315399289,60.0,8.76276969909668,-0.0,-7.020864245532722e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.46367799770087e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.965711797121912e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,7.360642484854907e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.96571034193039e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0004727297928184,285.6396484375,294.1499938964844,292.04998779296875,291.6556396484375,295.5978698730469,292.0499572753906,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083543602377,6.840494837234701e-09,0.0010083474917337,-0.0169730223715305,0.0,0.0,0.0,-0.0082039628177881,60.0,8.690013885498047,-0.0,-6.93237964810578e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.44451821851544e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.945535566657782e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,7.345740596065298e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.94553411146626e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0004717727133538,285.644287109375,294.1499938964844,292.04998779296875,291.66143798828125,295.5663146972656,292.0499572753906,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063140653073,6.6017808997287375e-09,0.001006307429634,-0.016347736120224,0.0,0.0,0.0,-0.0080856280401349,60.0,8.642749786376953,-0.0,-6.904337368496273e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.450773359276354e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.952122491085902e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.350605301326141e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.95212103589438e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0004720851720776,285.6489562988281,294.1499938964844,292.04998779296875,291.6670227050781,295.5350646972656,292.0499572753906,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069765849038,6.679702124756659e-09,0.0010069698328152,-0.016551848500967,0.0,0.0,0.0,-0.0081242378801107,60.0,8.619704246520996,-0.0,-6.913484895676447e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.476935520069674e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.979672176996246e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.370953244389966e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.979670721804724e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0004733920213766,285.65362548828125,294.1499938964844,292.04998779296875,291.67236328125,295.50390625,292.04998779296875,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097603080794,7.005645397129001e-09,0.0010097532067447,-0.0174056105315685,0.0,0.0,0.0,-0.0082858027890324,60.0,8.610681533813477,-0.0,-6.951813702471554e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,9.528089867671952e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001003354118438,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,7.410740363411605e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001003353900159,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0004759473085869,285.6583557128906,294.1499938964844,292.04998779296875,291.67742919921875,295.47283935546875,292.04998779296875,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152100585401,7.642981358912948e-09,0.0010152023751288,-0.0190749075263738,0.0,0.0,0.0,-0.0086017539724707,60.0,8.621626853942871,-0.0,-7.027065151987699e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
