time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977380,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.597575262887403e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001010671257972,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,7.464784721378237e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001010671112453,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000479418260511,285.6630859375,294.1499938964844,292.04998779296875,291.6822509765625,295.4418640136719,292.04998779296875,286.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022612908855,8.508703963627795e-09,0.0010226042941212,-0.0213421341031789,0.0,0.0,0.0,-0.009030926041305,60.0,8.649221420288086,-0.0,-7.129931134386426e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,9.677539492258802e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001019091796479,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,7.526978879468516e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.000101909165096,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.000483412615722,285.6679077148437,294.1499938964844,292.04998779296875,291.68682861328125,295.4109191894531,292.04998779296875,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031132414937,9.504985243324882e-09,0.0010311228688806,-0.0239508766680955,0.0,0.0,0.0,-0.0095248222351074,60.0,8.693022727966309,-0.0,-7.249233391348754e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.76149458438158e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001027932667057,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.592276961077005e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001027932521537,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004876063321717,285.6727294921875,294.1499938964844,292.04998779296875,291.691162109375,295.37994384765625,292.04998779296875,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400775354355,1.0551003626346755e-08,0.0010400670580565,-0.0266893357038497,0.0,0.0,0.0,-0.0100433770567178,60.0,8.741827011108398,-0.0,-7.375556521083126e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.848742047324777e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001037120237015,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,7.660136179765686e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001037120091496,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0004919645143672,285.6776428222656,294.1499938964844,292.04998779296875,291.6952209472656,295.3490295410156,292.04998779296875,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493728332221,1.1638055852358777e-08,0.0010493611916899,-0.0295345913618803,0.0,0.0,0.0,-0.0105822701007127,60.0,8.798036575317383,-0.0,-7.507989607802301e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.931328531820328e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001045817043632,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.724370516370982e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001045816825353,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0004960898659192,285.6825866699219,294.1499938964844,292.04998779296875,291.69903564453125,295.3181457519531,292.04998779296875,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581724345684,1.2667045190539742e-08,0.0010581597452983,-0.0322272218763828,0.0,0.0,0.0,-0.0110923824831843,60.0,8.856414794921875,-0.0,-7.634432819259018e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001001073105726,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0001054178501362,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.78612811700441e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001054178355843,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0005000562523491,285.6875305175781,294.1499938964844,292.04998779296875,291.7025756835937,295.28729248046875,292.04998779296875,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666332673281,1.3656377362281093e-08,0.0010666195303201,-0.0348154306411743,0.0,0.0,0.0,-0.0115828374400734,60.0,8.91372013092041,-0.0,-7.756997888463958e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001008184190141,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001061666844179,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,7.841436308808625e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001061666625901,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0005036083748564,285.6925354003906,294.1499938964844,292.04998779296875,291.7058410644531,295.25653076171875,292.04998779296875,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742162121459,1.4542405502027124e-08,0.0010742016602307,-0.0371327959001064,0.0,0.0,0.0,-0.0120221087709069,60.0,8.969578742980957,-0.0,-7.867591023114073e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001013671571854,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001067445336957,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.884116348577663e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001067445118678,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0005063494318164,285.69757080078125,294.1499938964844,292.04998779296875,291.7088317871094,295.2259826660156,292.04998779296875,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800614254549,1.522612258497702e-08,0.0010800461750477,-0.0389206334948539,0.0,0.0,0.0,-0.0123610477894544,60.0,9.016851425170898,-0.0,-7.953467928700776e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.000101881516457,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001072861705324,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.924121746327728e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001072861559805,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0005089187179692,285.70263671875,294.1499938964844,292.04998779296875,291.7115478515625,295.1955261230469,292.04998779296875,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855502914637,1.5867010816350557e-08,0.0010855344589799,-0.0405961386859416,0.0,0.0,0.0,-0.0126788038760423,60.0,9.061436653137209,-0.0,-8.034386667077342e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001022671058308,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.000107692219899,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.954111788421869e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001076922053471,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0005108448676764,285.70770263671875,294.1499938964844,292.04998779296875,291.7140197753906,295.165283203125,292.04998779296875,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896514868363,1.6347447839848428e-08,0.0010896350722759,-0.041851956397295,0.0,0.0,0.0,-0.0129169393330812,60.0,9.09843635559082,-0.0,-8.095316417211509e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.000102617777884,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001080614892998,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.981386443134397e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001080614747479,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005125965108163,285.7127990722656,294.1499938964844,292.04998779296875,291.7161865234375,295.1351623535156,292.04998779296875,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933934245258,1.6784388989776744e-08,0.0010933766607195,-0.0429938994348049,0.0,0.0,0.0,-0.0131335761398077,60.0,9.131787300109863,-0.0,-8.150927754968509e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001029171326081,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001083767274394,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.004669507499784e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001083767128875,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0005140918656252,285.7179260253906,294.1499938964844,292.04998779296875,291.71807861328125,295.1053771972656,292.04998779296875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965779656544,1.715737951712981e-08,0.0010965608526021,-0.043968591839075,0.0,0.0,0.0,-0.0133184576407074,60.0,9.158592224121094,-0.0,-8.198551881832827e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001031602878356,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001086327829398,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,8.023581904126331e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001086327611119,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,0.0005153064848855,285.7230224609375,294.1499938964844,292.04998779296875,291.7196960449219,295.07574462890625,292.04998779296875,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991684393957,1.746034783423056e-08,0.0010991509770974,-0.0447602085769176,0.0,0.0,0.0,-0.013468649238348,60.0,9.182058334350586,-0.0,-8.237336857064292e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001033852749969,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001088697026716,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,8.041080582188442e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001088696881197,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0005164303584024,285.7281799316406,294.1499938964844,292.04998779296875,291.72100830078125,295.0463562011719,292.04998779296875,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015774216502,1.7740692470624708e-08,0.0011015597265213,-0.045492623001337,0.0,0.0,0.0,-0.0136076863855123,60.0,9.200636863708496,-0.0,-8.27330595143394e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001034624219755,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001089509460143,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,8.04708106443286e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001089509241865,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0005168156931176,285.7333068847656,294.1499938964844,292.04998779296875,291.7220458984375,295.0172424316406,292.04998779296875,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023974511772,1.7836814691918338e-08,0.001102379639633,-0.0457437336444854,0.0,0.0,0.0,-0.0136553272604942,60.0,9.213030815124512,-0.0,-8.285656605266922e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001034267115755,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001089133365894,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,8.044303103815764e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001089133220375,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.0005166373448446,285.7384338378906,294.1499938964844,292.04998779296875,291.7228088378906,294.98846435546875,292.04998779296875,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020097881555,1.7792300965879804e-08,0.0011019920930266,-0.0456274561583995,0.0,0.0,0.0,-0.013633226044476,60.0,9.216838836669922,-0.0,-8.279936736244053e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001033756634569,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001088595818146,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,8.040332613745704e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001088595672626,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0005163823370821,285.7435607910156,294.1499938964844,292.04998779296875,291.7232360839844,294.9598388671875,292.04998779296875,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014669435098,1.772868785110404e-08,0.0011014491319656,-0.0454612672328949,0.0,0.0,0.0,-0.0136016951873898,60.0,9.218198776245115,-0.0,-8.271764784240079e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001033215521601,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001088026037905,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,8.03612419986166e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001088025892386,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0005161120789125,285.7486877441406,294.1499938964844,292.04998779296875,291.723388671875,294.9317932128906,292.04998779296875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008881265297,1.7661259121837247e-08,0.0011008704314008,-0.0452851131558418,0.0,0.0,0.0,-0.0135682569816708,60.0,9.213638305664062,-0.0,-8.26310682100484e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0001032707878039,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001087491473299,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,8.032176265260205e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.000108749132778,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0005158584681339,285.7538146972656,294.1499938964844,292.04998779296875,291.723388671875,294.90399169921875,292.04998779296875,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003453982993,1.7597999502072526e-08,0.0011003277031704,-0.0451198443770408,0.0,0.0,0.0,-0.0135368881747126,60.0,9.20797348022461,-0.0,-8.25498887024878e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001032208383549,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001086965421563,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,8.028290903894231e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001086965276044,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0005156089900992,285.7589416503906,294.1499938964844,292.04998779296875,291.723388671875,294.876220703125,292.04998779296875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998119832947,1.7535752405706262e-08,0.0010997944045811,-0.0449572131037712,0.0,0.0,0.0,-0.0135060241445899,60.0,9.202260971069336,-0.0,-8.247004501527044e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.000103183054307,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001086567572201,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,8.025352144613862e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001086567426682,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005154202226549,285.7640686035156,294.1499938964844,292.04998779296875,291.723388671875,294.8490295410156,292.04998779296875,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994093026965,1.74886629622506e-08,0.0010993918403983,-0.0448341853916645,0.0,0.0,0.0,-0.0134826796129345,60.0,9.195241928100586,-0.0,-8.240966309358556e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.000103145284811,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001086169795598,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,8.022414840525016e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001086169650079,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0005152315716259,285.7691955566406,294.1499938964844,292.04998779296875,291.723388671875,294.82183837890625,292.04998779296875,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990067385137,1.7441594835077012e-08,0.0010989893926307,-0.0447112061083316,0.0,0.0,0.0,-0.0134593462571501,60.0,9.18822193145752,-0.0,-8.234933801531953e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001031149222399,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001085850090021,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,8.020053064683452e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001085849871742,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0005150798824615,285.7742919921875,294.1499938964844,292.04998779296875,291.723388671875,294.7948608398437,292.04998779296875,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098683103919,1.7403753105327272e-08,0.0010986656416207,-0.0446123369038105,0.0,0.0,0.0,-0.0134405856952071,60.0,9.181072235107422,-0.0,-8.230085057903126e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0001030897110467,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001085584590327,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,8.01809219410643e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001085584444808,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.000514953979291,285.7794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.7680969238281,292.04998779296875,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984144173562,1.7372336458265636e-08,0.0010983970714733,-0.0445302538573741,0.0,0.0,0.0,-0.0134250111877918,60.0,9.17397689819336,-0.0,-8.22606054384778e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.000103069578472,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001085372568923,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,8.016526408027858e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0001085372423403,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0005148533964529,285.7845458984375,294.1499938964844,292.04998779296875,291.723388671875,294.7416381835937,292.04998779296875,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981997475028,1.7347241865195432e-08,0.0010981824016198,-0.0444646850228309,0.0,0.0,0.0,-0.0134125705808401,60.0,9.167043685913086,-0.0,-8.22284675905394e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001030537168844,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001085205512936,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,8.015292405616492e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001085205367417,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0005147741758264,285.7896423339844,294.1499938964844,292.04998779296875,291.723388671875,294.71539306640625,292.04998779296875,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327472789929743e-08,0.0010980133665725,-0.0444130301475524,0.0,0.0,0.0,-0.0134027702733874,60.0,9.160295486450195,-0.0,-8.220315805829159e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001030427738442,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0001085090334527,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.014441846171394e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001085090189008,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0005147195188328,285.7947692871094,294.1499938964844,292.04998779296875,291.723388671875,294.6894226074219,292.04998779296875,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097914064303,1.7313833922116828e-08,0.0010978968348354,-0.0443773940205574,0.0,0.0,0.0,-0.0133960088714957,60.0,9.15382480621338,-0.0,-8.218569291784662e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001030355415423,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.000108501415525,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,8.013878687052056e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001085014009731,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0005146833718754,285.79986572265625,294.1499938964844,292.04998779296875,291.723388671875,294.6636962890625,292.04998779296875,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978368809446,1.7304813582086354e-08,0.001097819651477,-0.0443538278341293,0.0,0.0,0.0,-0.0133915375918149,60.0,9.147563934326172,-0.0,-8.217414659839052e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001030327548505,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001084984760382,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,8.013661863515154e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001084984614863,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0005146694602444,285.80499267578125,294.1499938964844,292.04998779296875,291.723388671875,294.63824462890625,292.04998779296875,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978071950376,1.7301331922681132e-08,0.0010977898491546,-0.0443447306752204,0.0,0.0,0.0,-0.0133898118510842,60.0,9.141599655151367,-0.0,-8.216969149543729e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.000103033366031,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0001084991235984,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,8.013709884835407e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001084991090465,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0005146725452505,285.8100891113281,294.1499938964844,292.04998779296875,291.723388671875,294.6130065917969,292.04998779296875,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978135978803,1.7302093979765232e-08,0.0010977963684126,-0.0443467199802398,0.0,0.0,0.0,-0.0133901890367269,60.0,9.135831832885742,-0.0,-8.217066493898528e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0001030379644362,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001085039693862,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,8.014067134354264e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001085039548343,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0005146955372765,285.8152160644531,294.1499938964844,292.04998779296875,291.723388671875,294.58807373046875,292.04998779296875,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978626087307,1.7307817401501783e-08,0.0010978452628478,-0.0443616732954978,0.0,0.0,0.0,-0.0133930258452892,60.0,9.130348205566406,-0.0,-8.217799063459098e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001030454805004,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001085118856281,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,8.014652121346444e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001085118710761,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0005147330812178,285.8203125,294.1499938964844,292.04998779296875,291.723388671875,294.5633239746094,292.04998779296875,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979425860568,1.731717524933174e-08,0.0010979252401739,-0.0443861298263073,0.0,0.0,0.0,-0.0133976656943559,60.0,9.125051498413086,-0.0,-8.218997038511588e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.000103056525404,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001085235126083,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,8.015510684344918e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001085234980564,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0005147882038727,285.8254089355469,294.1499938964844,292.04998779296875,291.723388671875,294.53887939453125,292.04998779296875,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980601655319,1.7330927803982377e-08,0.0010980428196489,-0.0444220602512359,0.0,0.0,0.0,-0.0134044829756021,60.0,9.120020866394045,-0.0,-8.220757763410803e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001030702551361,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001085379699361,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,8.01657879492268e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001085379553842,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0005148568307049,285.8305358886719,294.1499938964844,292.04998779296875,291.723388671875,294.5146484375,292.04998779296875,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982063831761,1.7348032343988962e-08,0.0010981890372931,-0.0444667525589466,0.0,0.0,0.0,-0.013412962667644,60.0,9.115193367004396,-0.0,-8.22294836666515e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001030867133522,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001085553012671,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,8.017858635867015e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001085552867152,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0005149390199221,285.83563232421875,294.1499938964844,292.04998779296875,291.723388671875,294.4906921386719,292.04998779296875,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983817046508,1.7368535054629323e-08,0.0010983643587678,-0.0445203222334384,0.0,0.0,0.0,-0.0134231252595782,60.0,9.110553741455078,-0.0,-8.225573822073785e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.000103105798189,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0001085753974621,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.019342931220308e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001085753829102,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0005150343640707,285.8407287597656,294.1499938964844,292.04998779296875,291.723388671875,294.4669494628906,292.04998779296875,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985848493874,1.7392304485497334e-08,0.0010985675035044,-0.0445824265480041,0.0,0.0,0.0,-0.0134349092841148,60.0,9.106085777282717,-0.0,-8.228618497696517e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001031268548103,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001085975745809,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,8.02098074927926e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.000108597560029,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.000515139545314,285.8458251953125,294.1499938964844,292.04998779296875,291.723388671875,294.4434509277344,292.04998779296875,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988092981278,1.7418541276015276e-08,0.0010987918358296,-0.0446509756147861,0.0,0.0,0.0,-0.0134479152038693,60.0,9.101811408996582,-0.0,-8.231979364836661e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001031502833939,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001086222400772,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.022803376661614e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0001086222255253,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0005152566009201,285.8509216308594,294.1499938964844,292.04998779296875,291.723388671875,294.420166015625,292.04998779296875,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447725042529786e-08,0.0010990413138642,-0.044727224856615,0.0,0.0,0.0,-0.0134623833000659,60.0,9.097689628601074,-0.0,-8.235719661797702e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001031754436553,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001086487391148,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,8.024759881664068e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001086487245629,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.00051538227126,285.8560485839844,294.1499938964844,292.04998779296875,291.723388671875,294.39715576171875,292.04998779296875,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993268806487,1.747906708260416e-08,0.0010993094183504,-0.0448091179132461,0.0,0.0,0.0,-0.0134779214859008,60.0,9.093737602233888,-0.0,-8.239736359882954e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
