time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001032020372804,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001086767369997,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,8.026827708818018e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001086767224478,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0005155151011422,285.86114501953125,294.1499938964844,292.04998779296875,291.723388671875,294.37432861328125,292.04998779296875,286.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512196137658975e-08,0.0010995925404131,-0.0448956675827503,0.0,0.0,0.0,-0.013494343496859,60.0,9.08988094329834,-0.0,-8.243983984357328e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001032303553074,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001087065684259,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,8.029030868783593e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.000108706553874,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0005156566039659,285.8662414550781,294.1499938964844,292.04998779296875,291.723388671875,294.3518371582031,292.04998779296875,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999118676409,1.754748346627366e-08,0.0010998942889273,-0.0449878647923469,0.0,0.0,0.0,-0.0135118374601006,60.0,9.086191177368164,-0.0,-8.248508720498648e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001032594009302,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001087371419998,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,8.031289326027036e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001087371274479,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0005158016574569,285.871337890625,294.1499938964844,292.04998779296875,291.723388671875,294.32940673828125,292.04998779296875,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100221183151,1.7583660749664887e-08,0.0011002036044374,-0.0450823828577995,0.0,0.0,0.0,-0.01352977193892,60.0,9.08254051208496,-0.0,-8.2531492751059e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001032898726407,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001087692362489,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,8.033659833017737e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.000108769221697,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0005159538704901,285.8764343261719,294.1499938964844,292.04998779296875,291.723388671875,294.307373046875,292.04998779296875,286.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005458654835,1.7621628600750228e-08,0.0011005282867699,-0.0451815798878669,0.0,0.0,0.0,-0.013548593968153,60.0,9.079051971435549,-0.0,-8.258021466645007e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001033209118759,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001088019198505,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,8.036073995754123e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001088019052986,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0005161089356988,285.88153076171875,294.1499938964844,292.04998779296875,291.723388671875,294.2856140136719,292.04998779296875,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008766014128,1.7660296336430292e-08,0.0011008590226992,-0.0452825985848903,0.0,0.0,0.0,-0.0135677633807063,60.0,9.075632095336914,-0.0,-8.262983897111553e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001033523731166,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001088350472855,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,8.038520900299773e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001088350400095,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0005162660963833,285.8866271972656,294.1499938964844,292.04998779296875,291.723388671875,294.2640380859375,292.04998779296875,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012118775397,1.7699493426448498e-08,0.0011011941824108,-0.0453850030899047,0.0,0.0,0.0,-0.0135871954262256,60.0,9.072261810302734,-0.0,-8.268015960766206e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.000103383885289,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001088682329282,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,8.040972170419991e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001088682183763,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0005164234898984,285.8916931152344,294.1499938964844,292.04998779296875,291.723388671875,294.24249267578125,292.04998779296875,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015473864972,1.7738752688956083e-08,0.0011015296913683,-0.045487567782402,0.0,0.0,0.0,-0.0136066563427448,60.0,9.068891525268556,-0.0,-8.27305797201916e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001034156739478,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001089017096091,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,8.04344454081729e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0001089016950572,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0005165822803974,285.89678955078125,294.1499938964844,292.04998779296875,291.723388671875,294.221435546875,292.04998779296875,286.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018860386684,1.7778354788333672e-08,0.0011018682271242,-0.0455910265445709,0.0,0.0,0.0,-0.0136262895539402,60.0,9.065570831298828,-0.0,-8.278145458007202e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001034474698826,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001089351862901,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,8.04591691121459e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001089351790142,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.000516741129104,285.9018859863281,294.1499938964844,292.04998779296875,291.723388671875,294.20037841796875,292.04998779296875,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022248072549,1.7817967545852298e-08,0.0011022069957107,-0.0456945113837718,0.0,0.0,0.0,-0.013645926490426,60.0,9.062250137329102,-0.0,-8.28323578616619e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001034784290823,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001089677898562,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,8.048325253184885e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001089677753043,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.000516895786859,285.9069519042969,294.1499938964844,292.04998779296875,291.723388671875,294.1797790527344,292.04998779296875,287.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025544954463,1.7856539358263035e-08,0.0011025366839021,-0.0457952730357646,0.0,0.0,0.0,-0.0136650474742054,60.0,9.058917045593262,-0.0,-8.288193953376324e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.00010350937373,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001090003788704,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,8.050732139963657e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001090003643184,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0005170503281988,285.9120483398437,294.1499938964844,292.04998779296875,291.723388671875,294.1592102050781,292.04998779296875,287.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028841836377,1.7895093407105378e-08,0.0011028663720935,-0.0458959937095642,0.0,0.0,0.0,-0.0136841610074043,60.0,9.055583953857422,-0.0,-8.29315141004372e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001035388340824,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001090313962777,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,8.053023339016363e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001090313890017,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0005171974771656,285.9171447753906,294.1499938964844,292.04998779296875,291.723388671875,294.1390686035156,292.04998779296875,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031978065147,1.7931791163050548e-08,0.0011031798785552,-0.0459918603301048,0.0,0.0,0.0,-0.0137023525312542,60.0,9.052165985107422,-0.0,-8.297871545437374e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001035681998473,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0001090623263735,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,8.055307262111455e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001090623190975,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0005173442186787,285.9222106933594,294.1499938964844,292.04998779296875,291.723388671875,294.1189270019531,292.04998779296875,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035110801458,1.7968384113942193e-08,0.0011034931521862,-0.0460874512791633,0.0,0.0,0.0,-0.0137204946950078,60.0,9.048746109008787,-0.0,-8.30257960160452e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001035956665873,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.000109091248305,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,8.05744348326698e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0001090912337531,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0005174814141355,285.9272766113281,294.1499938964844,292.04998779296875,291.723388671875,294.0990905761719,292.04998779296875,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038030497729,1.8002596746669042e-08,0.001103785005398,-0.0461768209934234,0.0,0.0,0.0,-0.0137374522164464,60.0,9.045205116271973,-0.0,-8.30698212439529e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001036222893162,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001091192825697,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,8.059514220803976e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0001091192680178,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005176144186407,285.9323425292969,294.1499938964844,292.04998779296875,291.723388671875,294.07940673828125,292.04998779296875,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040865210816,1.8035766657931173e-08,0.0011040684767067,-0.0462634675204753,0.0,0.0,0.0,-0.0137538947165012,60.0,9.04160976409912,-0.0,-8.311251775694475e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001036473622662,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001091456870199,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,8.061464177444577e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.000109145672468,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0005177396233193,285.9374389648437,294.1499938964844,292.04998779296875,291.723388671875,294.05987548828125,292.04998779296875,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043536942452,1.8067003892952016e-08,0.0011043356498703,-0.0463450662791729,0.0,0.0,0.0,-0.0137693807482719,60.0,9.037920951843262,-0.0,-8.31527415812161e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001036721514537,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0001091717931558,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,8.063392306212336e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001091717786039,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0005178634892217,285.9425048828125,294.1499938964844,292.04998779296875,291.723388671875,294.04034423828125,292.04998779296875,287.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046192375943,1.8097889409318668e-08,0.0011046010768041,-0.0464257411658763,0.0,0.0,0.0,-0.0137846991419792,60.0,9.034229278564451,-0.0,-8.319251776356398e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001036915564327,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001091922240448,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,8.064902067417279e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001091922167688,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0005179604049772,285.94757080078125,294.1499938964844,292.04998779296875,291.723388671875,294.0213317871094,292.04998779296875,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048247106373,1.8122062073189227e-08,0.0011048065498471,-0.0464888885617256,0.0,0.0,0.0,-0.0137966768816113,60.0,9.030186653137209,-0.0,-8.322365374624496e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001037108013406,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001092124948627,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,8.066398731898516e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0001092124803108,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.000518056564033,285.95263671875,294.1499938964844,292.04998779296875,291.723388671875,294.0022888183594,292.04998779296875,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050303000956,1.8146035785093773e-08,0.0011050121393054,-0.0465515069663524,0.0,0.0,0.0,-0.0138085642829537,60.0,9.026142120361328,-0.0,-8.325454103896845e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001037281035678,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001092307065846,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,8.067744056461379e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0001092306993086,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005181429442018,285.9576721191406,294.1499938964844,292.04998779296875,291.723388671875,293.9834289550781,292.04998779296875,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052137706428,1.8167588322626216e-08,0.0011051956098526,-0.0466078035533428,0.0,0.0,0.0,-0.0138192437589168,60.0,9.02195167541504,-0.0,-8.328231615450934e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001037449837895,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.000109248489025,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,8.069056639214978e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0001092484744731,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0005182272871024,285.9627380371094,294.1499938964844,292.04998779296875,291.723388671875,293.9645690917969,292.04998779296875,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053959606215,1.8188618611247875e-08,0.001105377683416,-0.0466627366840839,0.0,0.0,0.0,-0.0138296810910105,60.0,9.017760276794434,-0.0,-8.330941625445122e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001037513939081,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001092552338377,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,8.06955576990731e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001092552192858,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0005182593013159,285.9677734375,294.1499938964844,292.04998779296875,291.723388671875,293.9464111328125,292.04998779296875,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054623173549,1.8196596229813625e-08,0.0011054440401494,-0.0466835759580135,0.0,0.0,0.0,-0.0138336271047592,60.0,9.012839317321776,-0.0,-8.331969780783768e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001037577021634,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.000109261884063,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,8.070046169450507e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0001092618695111,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0005182908498682,285.97283935546875,294.1499938964844,292.04998779296875,291.723388671875,293.92828369140625,292.04998779296875,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055297218263,1.8204456608827968e-08,0.0011055115610361,-0.0467041097581386,0.0,0.0,0.0,-0.0138375256210565,60.0,9.007917404174805,-0.0,-8.33298301472496e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001037676483974,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.000109272354166,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,8.070820331340656e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.00010927234689,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0005183405592106,285.9778747558594,294.1499938964844,292.04998779296875,291.723388671875,293.9100036621094,292.04998779296875,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056360090151,1.8216848474139624e-08,0.0011056178482249,-0.0467364750802516,0.0,0.0,0.0,-0.0138436695560812,60.0,9.003195762634277,-0.0,-8.334580314794948e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001037689507938,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.000109273722046,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,8.070920739555731e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001092737074941,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005183470202609,285.98291015625,294.1499938964844,292.04998779296875,291.723388671875,293.8920288085937,292.04998779296875,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056488147005,1.821845785343612e-08,0.0011056306539103,-0.0467406809329986,0.0,0.0,0.0,-0.0138444630429148,60.0,8.997949600219727,-0.0,-8.334788503816527e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001037671463564,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001092718230211,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,8.070781041169539e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001092718157451,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0005183380562812,285.9879455566406,294.1499938964844,292.04998779296875,291.723388671875,293.8741760253906,292.04998779296875,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056296061724,1.821620898567744e-08,0.0011056114453822,-0.0467348061501979,0.0,0.0,0.0,-0.013843348249793,60.0,8.992484092712402,-0.0,-8.334498602380337e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001037648617057,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001092694219551,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,8.070603507803753e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001092694074031,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0005183266475796,285.99298095703125,294.1499938964844,292.04998779296875,291.723388671875,293.8563537597656,292.04998779296875,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056080693379,1.821336326202072e-08,0.0011055897921323,-0.0467273667454719,0.0,0.0,0.0,-0.0138419503346085,60.0,8.987017631530762,-0.0,-8.334131251785949e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001037480105878,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001092516758944,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,8.069292380241677e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001092516613425,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0005182424210943,285.9979858398437,294.1499938964844,292.04998779296875,291.723388671875,293.8392333984375,292.04998779296875,287.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054261121898,1.8192357842394813e-08,0.0011054079513996,-0.0466725006699562,0.0,0.0,0.0,-0.0138315260410308,60.0,8.98046875,-0.0,-8.331423373419966e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001037310503306,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001092338134185,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,8.067973249126226e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001092337988666,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0005181577289476,286.00299072265625,294.1499938964844,292.04998779296875,291.723388671875,293.8221130371094,292.04998779296875,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105245668441,1.817121741964911e-08,0.0011052275076508,-0.0466172844171524,0.0,0.0,0.0,-0.0138210477307438,60.0,8.973918914794922,-0.0,-8.328699152571063e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001037197871482,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0001092219536076,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,8.067097223829478e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,0.0001092219390557,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0005181014421395,286.0080261230469,294.1499938964844,292.04998779296875,291.723388671875,293.8048400878906,292.04998779296875,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051272740587,1.815717887154733e-08,0.0011051091132685,-0.0465806126594543,0.0,0.0,0.0,-0.0138140963390469,60.0,8.967702865600586,-0.0,-8.326889400223082e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.000103686012153,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0001091863814508,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,8.064469875534996e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001091863741748,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0005179327563382,286.01300048828125,294.1499938964844,292.04998779296875,291.723388671875,293.7884521484375,292.04998779296875,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047698790207,1.811508809623774e-08,0.0011047517182305,-0.0464706681668758,0.0,0.0,0.0,-0.0137932430952787,60.0,8.959897994995117,-0.0,-8.32146653806376e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001036690664477,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001091685408027,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,8.063152199611068e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001091685262508,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0005178481223993,286.0180053710937,294.1499938964844,292.04998779296875,291.723388671875,293.771484375,292.04998779296875,287.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045888531953,1.809397076613095e-08,0.0011045708088204,-0.0464155040681362,0.0,0.0,0.0,-0.0137827722355723,60.0,8.95323371887207,-0.0,-8.31874658047127e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001036203757394,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0001091172671294,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,8.059365063672885e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001091172598535,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0005176048725843,286.02294921875,294.1499938964844,292.04998779296875,291.723388671875,293.7555847167969,292.04998779296875,287.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040711542591,1.8033299298281242e-08,0.0011040531098842,-0.0462570190429687,0.0,0.0,0.0,-0.0137527007609605,60.0,8.944355964660645,-0.0,-8.310933452548852e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001035971508827,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001090928126359,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,8.057559170993045e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.000109092798084,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0005174888647161,286.0279541015625,294.1499938964844,292.04998779296875,291.723388671875,293.73895263671875,292.04998779296875,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038254015147,1.8004360669010566e-08,0.0011038073571398,-0.046181421726942,0.0,0.0,0.0,-0.0137383630499243,60.0,8.93717098236084,-0.0,-8.307208076985263e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001035506284097,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001090438163373,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,8.05394010967575e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001090438090614,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005172564997337,286.0329284667969,294.1499938964844,292.04998779296875,291.723388671875,293.72265625,292.04998779296875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033224873244,1.7946376829058863e-08,0.0011033045593649,-0.0460299588739872,0.0,0.0,0.0,-0.013709582388401,60.0,8.928743362426758,-0.0,-8.299748088802519e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001035010427585,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001089916040655,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,8.050083852140233e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001089915967895,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0005170088261365,286.03790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.7064514160156,292.04998779296875,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027943110093,1.7884589809114004e-08,0.0011027764994651,-0.0458685532212257,0.0,0.0,0.0,-0.013678953051567,60.0,8.9200439453125,-0.0,-8.29180066830304e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001034374945447,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001089246870833,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,8.045141294132918e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001089246725314,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0005166913615539,286.0428466796875,294.1499938964844,292.04998779296875,291.723388671875,293.6905822753906,292.04998779296875,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021203827112,1.780540337392722e-08,0.001102102571167,-0.0456616878509521,0.0,0.0,0.0,-0.0136397145688533,60.0,8.910334587097168,-0.0,-8.281620722527806e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001033834341797,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.000108867752715,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,8.040936518227682e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.000108867745439,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0005164213362149,286.0478210449219,294.1499938964844,292.04998779296875,291.723388671875,293.67462158203125,292.04998779296875,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015445925295,1.7738036817149805e-08,0.0011015268974006,-0.0454856939613819,0.0,0.0,0.0,-0.0136063192039728,60.0,8.901079177856445,-0.0,-8.272965601463511e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001032764994306,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001087551499949,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,8.032619371078908e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.000108755142719,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005158871645107,286.052734375,294.1499938964844,292.04998779296875,291.723388671875,293.6596374511719,292.04998779296875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004069820046,1.760479584334007e-08,0.001100389403291,-0.045137595385313,0.0,0.0,0.0,-0.0135402744635939,60.0,8.888190269470215,-0.0,-8.255860706185558e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
