time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982060,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001032163345371,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.000108691790956,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,8.027939475141466e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001086917836801,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0005155866383574,286.0576477050781,294.1499938964844,292.04998779296875,291.723388671875,293.6442565917969,292.04998779296875,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997735662385,1.752983180836054e-08,0.0010997559875249,-0.0449417345225811,0.0,0.0,0.0,-0.0135031500831246,60.0,8.87739372253418,-0.0,-8.246243510257045e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.000103087440948,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001085560579667,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,8.017914660740644e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001085560506908,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0005149428034201,286.0625305175781,294.1499938964844,292.04998779296875,291.723388671875,293.6294860839844,292.04998779296875,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983980027958,1.7369218952012492e-08,0.0010983806569129,-0.0445220954716205,0.0,0.0,0.0,-0.0134235173463821,60.0,8.863275527954102,-0.0,-8.225659797744812e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001030031344271,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0001084672767319,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,8.011357567738742e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.000108467269456,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0005145216709934,286.06744384765625,294.1499938964844,292.04998779296875,291.723388671875,293.61444091796875,292.04998779296875,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975040495395,1.7264168761244036e-08,0.0010974868200719,-0.0442476123571395,0.0,0.0,0.0,-0.0133714620023965,60.0,8.851154327392578,-0.0,-8.212210644842345e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001028499173116,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001083059323718,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,7.99944027676247e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001083059250959,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.00051375629846,286.0722961425781,294.1499938964844,292.04998779296875,291.723388671875,293.5998840332031,292.04998779296875,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958686470985,1.7073253033572655e-08,0.0010958516504615,-0.0437487550079822,0.0,0.0,0.0,-0.0132768033072352,60.0,8.835579872131348,-0.0,-8.187797106984362e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001027286343742,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001081782174878,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,7.990007725311443e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001081782102119,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0005131504731252,286.0771789550781,294.1499938964844,292.04998779296875,291.723388671875,293.5851745605469,292.04998779296875,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945782996714,1.6922133028174358e-08,0.0010945614194497,-0.0433538518846035,0.0,0.0,0.0,-0.0132018961012363,60.0,8.821614265441895,-0.0,-8.168498055738382e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001025773817673,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001080189394997,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,7.97824322944507e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,0.0001080189322237,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,0.0005123949376866,286.0820617675781,294.1499938964844,292.04998779296875,291.723388671875,293.57049560546875,292.04998779296875,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929611744359,1.6733656238443473e-08,0.0010929444106295,-0.0428613163530826,0.0,0.0,0.0,-0.0131084332242608,60.0,8.80698013305664,-0.0,-8.144461105530355e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001024106095428,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0001078433197108,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.965271652210504e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001078433124348,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0005115618696436,286.0869140625,294.1499938964844,292.04998779296875,291.723388671875,293.5558166503906,292.04998779296875,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911819990724,1.6525847357229395e-08,0.001091165584512,-0.042318221181631,0.0,0.0,0.0,-0.0130054047331213,60.0,8.791425704956055,-0.0,-8.117999072965176e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001021833231789,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.000107603977085,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.947593985591084e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0001076039698091,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0005104265292175,286.0917053222656,294.1499938964844,292.04998779296875,291.723388671875,293.5422058105469,292.04998779296875,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887599783018,1.624264811539433e-08,0.001088743796572,-0.0415780320763587,0.0,0.0,0.0,-0.0128650097176432,60.0,8.769976615905762,-0.0,-8.082005109599778e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001019983537844,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001074091924238,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,7.933207234600559e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001074091851478,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005095025990158,286.09649658203125,294.1499938964844,292.04998779296875,291.723388671875,293.52813720703125,292.04998779296875,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867968667298,1.6012176473623185e-08,0.0010867808014154,-0.040975596755743,0.0,0.0,0.0,-0.0127507941797375,60.0,8.751227378845215,-0.0,-8.052771249822399e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001017576068989,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001071556835086,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.914483285276219e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0001071556689566,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0005083000287413,286.10125732421875,294.1499938964844,292.04998779296875,291.723388671875,293.5146484375,292.04998779296875,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842295596376,1.5712204870510504e-08,0.0010842138435691,-0.0401914454996585,0.0,0.0,0.0,-0.01260207593441,60.0,8.728921890258789,-0.0,-8.014802688194322e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001015469897538,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001069338904926,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.898101466707885e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001069338759407,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0005072479252703,286.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,293.5009155273437,292.04998779296875,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819875169545,1.544976946377119e-08,0.0010819720337167,-0.0395053513348102,0.0,0.0,0.0,-0.0124719869345426,60.0,8.708425521850586,-0.0,-7.981657290656585e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001012852735584,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001066582917701,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,7.877745520090684e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001066582772182,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0005059406394138,286.1107788085937,294.1499938964844,292.04998779296875,291.723388671875,293.4877014160156,292.04998779296875,287.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791968088597,1.512367120426461e-08,0.0010791816748678,-0.0386527441442012,0.0,0.0,0.0,-0.0123103149235248,60.0,8.684527397155762,-0.0,-7.940568735875787e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001010469786706,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.0001064073512679,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,7.859211473260075e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.000106407336716,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0005047502927482,286.11553955078125,294.1499938964844,292.04998779296875,291.723388671875,293.47430419921875,292.04998779296875,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766588384285,1.48267504940236e-08,0.0010766440536826,-0.0378763563930988,0.0,0.0,0.0,-0.0121631259098649,60.0,8.662313461303711,-0.0,-7.903247478679989e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001007666432997,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001061121438397,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,7.837407611077651e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001061121365637,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0005033499328419,286.1202087402344,294.1499938964844,292.04998779296875,291.723388671875,293.4614562988281,292.04998779296875,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736701078712,1.4477453902372872e-08,0.0010736556723713,-0.0369629301130771,0.0,0.0,0.0,-0.0119899567216634,60.0,8.636809349060059,-0.0,-7.859456019332357e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001005052472464,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001058368798112,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,7.8170771303121e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001058368725352,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0005020442185923,286.1249084472656,294.1499938964844,292.04998779296875,291.723388671875,293.44830322265625,292.04998779296875,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708855697885,1.4151757099511997e-08,0.0010708714835345,-0.0361111313104629,0.0,0.0,0.0,-0.0118284989148378,60.0,8.613009452819824,-0.0,-7.818732683517737e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001002248027361,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001055415559676,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,7.79526453698054e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001055415486916,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0005006433348171,286.129638671875,294.1499938964844,292.04998779296875,291.723388671875,293.4351806640625,292.04998779296875,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678936960175,1.3802321063849377e-08,0.0010678798425942,-0.0351971723139286,0.0,0.0,0.0,-0.0116552505642175,60.0,8.588410377502441,-0.0,-7.775159360789986e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.993426647270098e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001052356165018,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.77266759541817e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001052356019499,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004991921014152,286.13433837890625,294.1499938964844,292.04998779296875,291.723388671875,293.422119140625,292.04998779296875,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647971648722,1.3440320856261678e-08,0.0010647836606949,-0.0342502519488334,0.0,0.0,0.0,-0.0114757874980568,60.0,8.562772750854492,-0.0,-7.730146478479585e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.963362390408292e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0001049190177582,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,7.749284122837707e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001049190104822,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.000497690285556,286.1389465332031,294.1499938964844,292.04998779296875,291.723388671875,293.40997314453125,292.04998779296875,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615931823849,1.3065723614147372e-08,0.0010615801438689,-0.0332702808082103,0.0,0.0,0.0,-0.0112900817766785,60.0,8.534956932067871,-0.0,-7.683705405270302e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,9.933533874573186e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000104604914668,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,7.726084004389122e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001046049001161,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0004962002858519,286.1435852050781,294.1499938964844,292.04998779296875,291.723388671875,293.39727783203125,292.04998779296875,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584159754216,1.2694069795315954e-08,0.0010584032861515,-0.032297920435667,0.0,0.0,0.0,-0.0111058428883552,60.0,8.508096694946289,-0.0,-7.637766685775206e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.903368481900544e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001042872536345,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,7.702621951466426e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001042872463585,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0004946934641338,286.1481628417969,294.1499938964844,292.04998779296875,291.723388671875,293.3854064941406,292.04998779296875,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552011663094,1.2318220221629872e-08,0.0010551889427006,-0.0313144922256469,0.0,0.0,0.0,-0.010919515043497,60.0,8.47994613647461,-0.0,-7.591449247001948e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,9.872625378193334e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0001039635171764,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,7.678710971958935e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001039635099004,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0004931578296236,286.1527709960937,294.1499938964844,292.04998779296875,291.723388671875,293.3729858398437,292.04998779296875,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051923725754,1.19351710736737e-08,0.0010519117349758,-0.0303121320903301,0.0,0.0,0.0,-0.0107296127825975,60.0,8.452141761779785,-0.0,-7.54438929106982e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.842691360972822e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001036482935887,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.65542863518931e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001036482863128,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0004916625330224,286.1573181152344,294.1499938964844,292.04998779296875,291.723388671875,293.3612976074219,292.04998779296875,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487349936738,1.1562201862602706e-08,0.001048723468557,-0.0293360613286495,0.0,0.0,0.0,-0.0105447201058268,60.0,8.423975944519043,-0.0,-7.498708498587804e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.811756171984598e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001033225271385,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.631367770954967e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001033225198625,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004901172360405,286.1618957519531,294.1499938964844,292.04998779296875,291.723388671875,293.3492126464844,292.04998779296875,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454353177919,1.1176759961983862e-08,0.0010454241419211,-0.0283272676169872,0.0,0.0,0.0,-0.010353622958064,60.0,8.395522117614746,-0.0,-7.451645700484735e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.781996050151064e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001030091443681,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,7.608220766996965e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001030091298162,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0004886306705884,286.1664123535156,294.1499938964844,292.04998779296875,291.723388671875,293.337646484375,292.04998779296875,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422667255625,1.0805965899862713e-08,0.0010422558989375,-0.0273567251861095,0.0,0.0,0.0,-0.0101698171347379,60.0,8.367424964904785,-0.0,-7.406511315366515e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.75156217464246e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.000102688660263,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,7.584549894090742e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001026886529871,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0004871104611083,286.17095947265625,294.1499938964844,292.04998779296875,291.723388671875,293.32586669921875,292.04998779296875,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390209499746,1.042677499896172e-08,0.0010390104725956,-0.0263641308993101,0.0,0.0,0.0,-0.009981820359826,60.0,8.338852882385254,-0.0,-7.360495857255955e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.721641981741412e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001023735821945,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,7.561278471257538e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001023735749186,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0004856158629991,286.17547607421875,294.1499938964844,292.04998779296875,291.723388671875,293.314208984375,292.04998779296875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358347790315,1.0053988752645182e-08,0.0010358247673138,-0.0253882203251123,0.0,0.0,0.0,-0.0097970236092805,60.0,8.310399055480957,-0.0,-7.315396999274526e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,9.692346066003664e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001020650888676,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,7.538493082392961e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0001020650815917,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0004841524932999,286.17999267578125,294.1499938964844,292.04998779296875,291.723388671875,293.3026428222656,292.04998779296875,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327148484066,9.688985613820478e-09,0.0010327050695195,-0.0244326163083314,0.0,0.0,0.0,-0.0096160834655165,60.0,8.282170295715332,-0.0,-7.271374613537773e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.665179095463829e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001017790054902,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.517363701481372e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001017789982142,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,0.0004827954689972,286.1844177246094,294.1499938964844,292.04998779296875,291.723388671875,293.291748046875,292.04998779296875,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298208799213,9.350506147143278e-09,0.0010298115666955,-0.0235463976860046,0.0,0.0,0.0,-0.0094482889398932,60.0,8.255383491516113,-0.0,-7.23066904129155e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.63777638389729e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001014904482872,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,7.496050238842145e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001014904337353,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0004814266576431,286.1888732910156,294.1499938964844,292.04998779296875,291.723388671875,293.2806091308594,292.04998779296875,287.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268992045894,9.00908858625371e-09,0.0010268902406096,-0.0226524304598569,0.0,0.0,0.0,-0.0092790238559246,60.0,8.22833251953125,-0.0,-7.189726858314317e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.6104085969273e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001012022476061,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.47476369724609e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001012022330542,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0004800595343112,286.1933288574219,294.1499938964844,292.04998779296875,291.723388671875,293.2695007324219,292.04998779296875,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239819530397,8.668100015540858e-09,0.0010239733383059,-0.0217595323920249,0.0,0.0,0.0,-0.0091099757701158,60.0,8.20128059387207,-0.0,-7.148950942337251e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.5835275715217e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001009191764751,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.453856960637495e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0001009191691991,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0004787167999893,286.1977844238281,294.1499938964844,292.04998779296875,291.723388671875,293.25848388671875,292.04998779296875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211191838607,8.333189249754014e-09,0.0010211108019575,-0.0208825003355741,0.0,0.0,0.0,-0.0089439526200294,60.0,8.174519538879395,-0.0,-7.109014887873857e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.558898454997689e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001006598249659,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,7.434700819430873e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.00010065981769,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0004774865228682,286.2021484375,294.1499938964844,292.04998779296875,291.723388671875,293.248046875,292.04998779296875,287.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184939019382,8.026331599353398e-09,0.0010184858692809,-0.0200788900256156,0.0,0.0,0.0,-0.0087918248027563,60.0,8.14941120147705,-0.0,-7.072522834050687e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,9.532525291433558e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001003820943878,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,7.414188439724967e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0001003820871119,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0004761691379826,286.20654296875,294.1499938964844,292.04998779296875,291.723388671875,293.23736572265625,292.04998779296875,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156850330531,7.697742887557979e-09,0.0010156773496419,-0.0192183256149292,0.0,0.0,0.0,-0.0086289355531334,60.0,8.123539924621582,-0.0,-7.033549564994247e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.509463416179642e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001001392447506,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,7.39625102141872e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001001392374746,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0004750171501655,286.2108764648437,294.1499938964844,292.04998779296875,291.723388671875,293.2271423339844,292.04998779296875,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013227389194,7.410414504249729e-09,0.0010132200550287,-0.0184657853096723,0.0,0.0,0.0,-0.0084864925593137,60.0,8.09939956665039,-0.0,-6.999557911058218e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.484530164627358e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.987669182009996e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,7.376859139185399e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.987667726818472e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0004737717099487,286.2152404785156,294.1499938964844,292.04998779296875,291.723388671875,293.2167358398437,292.04998779296875,287.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099773213781191e-09,0.0010105643887072,-0.0176521521061658,0.0,0.0,0.0,-0.0083324974402785,60.0,8.074374198913574,-0.0,-6.96290172186309e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.461299487156792e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,9.963205957319587e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,7.358790753642097e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,9.963205229723826e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0004726112820208,286.2196044921875,294.1499938964844,292.04998779296875,291.723388671875,293.2063293457031,292.04998779296875,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100809475407,6.810338959439832e-09,0.0010080880019813,-0.0168940350413322,0.0,0.0,0.0,-0.0081890048459172,60.0,8.049485206604004,-0.0,-6.928834039854338e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.43959385040216e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,9.940347808878867e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,7.341907621594146e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,9.940347081283107e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0004715270188171,286.2239685058594,294.1499938964844,292.04998779296875,291.723388671875,293.1960754394531,292.04998779296875,287.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057828621938,6.539903729674279e-09,0.0010057763429358,-0.0161856543272733,0.0,0.0,0.0,-0.0080549428239464,60.0,8.025763511657715,-0.0,-6.897078463907746e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.420042624697088e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.919760486809535e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,7.326701597776264e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.919759031618014e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0004705504106823,286.228271484375,294.1499938964844,292.04998779296875,291.723388671875,293.1861877441406,292.04998779296875,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036980966106,6.2963185776254704e-09,0.0010036916937679,-0.0155475875362753,0.0,0.0,0.0,-0.0079341791570186,60.0,8.003984451293945,-0.0,-6.86853809384047e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,9.398975817020984e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,9.89757536444813e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,7.310316141229123e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.897574636852367e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0004694980743806,286.2325744628906,294.1499938964844,292.04998779296875,291.723388671875,293.1762084960937,292.04998779296875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014546569436,6.033848531927788e-09,0.0010014486033469,-0.014860026538372,0.0,0.0,0.0,-0.0078040673397481,60.0,7.981574535369873,-0.0,-6.83785046362573e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
