time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984400,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,9.381710697198288e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,9.87939492915757e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,7.296887633856386e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,9.879393473966049e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004686356405727,286.23681640625,294.1499938964844,292.04998779296875,291.723388671875,293.1666564941406,292.04998779296875,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996147127822,5.818743264995874e-09,0.0009996088920161,-0.0142965279519557,0.0,0.0,0.0,-0.0076974285766482,60.0,7.961597442626953,-0.0,-6.812752673113209e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,9.361964475829154e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,9.858600969891997e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.281529542524368e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.858600242296234e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0004676492826547,286.2410888671875,294.1499938964844,292.04998779296875,291.723388671875,293.15692138671875,292.04998779296875,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975116699934,5.572727168612346e-09,0.0009975060820579,-0.0136520359665155,0.0,0.0,0.0,-0.0075754723511636,60.0,7.940384864807129,-0.0,-6.784103590007362e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,9.34646450332366e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,9.842278086580336e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.269474008353427e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,9.842277358984576e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0004668750043492,286.2453308105469,294.1499938964844,292.04998779296875,291.723388671875,293.1475524902344,292.04998779296875,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958597365766,5.379612755262997e-09,0.0009958543814718,-0.0131461210548877,0.0,0.0,0.0,-0.0074797347187995,60.0,7.921570777893066,-0.0,-6.761658255527436e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.328545274911448e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.823408618103711e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.255536911543459e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.823407890507951e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0004659799160435,286.2496032714844,294.1499938964844,292.04998779296875,291.723388671875,293.13800048828125,292.04998779296875,287.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993950641714,5.156363336311642e-09,0.0009939455194398,-0.0125612467527389,0.0,0.0,0.0,-0.0073690614663064,60.0,7.90149450302124,-0.0,-6.73575613063804e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.314971248386428e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.809114271774888e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,7.244978769449517e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.809113544179128e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004653018550015,286.2538146972656,294.1499938964844,292.04998779296875,291.723388671875,293.1288146972656,292.04998779296875,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925038320943,4.987242618881282e-09,0.0009924988262355,-0.0121181709691882,0.0,0.0,0.0,-0.0072852186858654,60.0,7.884061336517334,-0.0,-6.716167177955867e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,9.298660734202711e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.791938646230848e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,7.232293137349188e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,9.791937918635084e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0004644871223717,286.258056640625,294.1499938964844,292.04998779296875,291.723388671875,293.1194763183594,292.04998779296875,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907643543556,4.784035390059671e-09,0.0009907595813274,-0.0115857860073447,0.0,0.0,0.0,-0.0071844719350337,60.0,7.865165710449219,-0.0,-6.69266810859881e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.284944826504216e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.777495870366693e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.221625855891034e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,9.777495142770932e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0004638020182028,286.26226806640625,294.1499938964844,292.04998779296875,291.723388671875,293.1101379394531,292.04998779296875,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893043898046,4.613156523447515e-09,0.0009892997331917,-0.0111380871385335,0.0,0.0,0.0,-0.0070997662842273,60.0,7.846712589263916,-0.0,-6.672939178997694e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.272585157305002e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,9.76447990979068e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,7.212012133095413e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,9.764479182194918e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0004631846095435,286.2665100097656,294.1499938964844,292.04998779296875,291.723388671875,293.1009216308594,292.04998779296875,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879873832687,4.459166369485956e-09,0.0009879829594865,-0.0107346335425972,0.0,0.0,0.0,-0.0070234267041087,60.0,7.829668521881103,-0.0,-6.655184847659258e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,9.26191351027228e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.753242193255574e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,7.203712448244914e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.753241465659812e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0004626515437848,286.27069091796875,294.1499938964844,292.04998779296875,291.723388671875,293.0919189453125,292.04998779296875,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868484921753,4.3262091686813164e-09,0.0009868441848084,-0.0103862825781106,0.0,0.0,0.0,-0.0069575044326484,60.0,7.814228534698486,-0.0,-6.639874783331834e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.250223956769332e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.740932728163898e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,7.194620411610231e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.740932000568137e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0004620676045306,286.27490234375,294.1499938964844,292.04998779296875,291.723388671875,293.0828552246094,292.04998779296875,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985603663139,4.180571000489408e-09,0.0009855994721874,-0.0100047001615166,0.0,0.0,0.0,-0.0068853087723255,60.0,7.798360824584961,-0.0,-6.623125159421761e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,9.242983651347458e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.733308252179997e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,7.188988820416853e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.733307524584234e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0004617059603333,286.279052734375,294.1499938964844,292.04998779296875,291.723388671875,293.0743103027344,292.04998779296875,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090368044273873e-09,0.0009848279878497,-0.0097683612257242,0.0,0.0,0.0,-0.006840590853244,60.0,7.786046981811523,-0.0,-6.612761183077964e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,9.23159677768126e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,9.72131747403182e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,7.180132524808869e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,9.72131674643606e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0004611371550709,286.2832336425781,294.1499938964844,292.04998779296875,291.723388671875,293.0654296875,292.04998779296875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836180834099,3.9484984171167525e-09,0.000983614125289,-0.0093966480344533,0.0,0.0,0.0,-0.0067702564410865,60.0,7.771229743957519,-0.0,-6.59647767520255e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.223432425642386e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.71271947491914e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,7.17378206900321e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.71271874732338e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004607293230947,286.28741455078125,294.1499938964844,292.04998779296875,291.723388671875,293.0565795898437,292.04998779296875,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827481117099,3.846778451332966e-09,0.0009827442700043,-0.0091301286593079,0.0,0.0,0.0,-0.0067198290489614,60.0,7.757010459899902,-0.0,-6.584814826737785e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.21816608752124e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,9.707174467621373e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,7.169686432462186e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.70717374002561e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.000460466282675,286.29156494140625,294.1499938964844,292.04998779296875,291.723388671875,293.0481262207031,292.04998779296875,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821873391047,3.781172264183397e-09,0.000982183497399,-0.0089582297950983,0.0,0.0,0.0,-0.0066873063333332,60.0,7.746057987213135,-0.0,-6.577297995136179e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.212907025357708e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,9.701636008685456e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,7.165595889091492e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,9.701636008685456e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0004602035915013,286.29571533203125,294.1499938964844,292.04998779296875,291.723388671875,293.0396423339844,292.04998779296875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816267993301,3.715652896474353e-09,0.0009816230740398,-0.0087865591049194,0.0,0.0,0.0,-0.0066548245958983,60.0,7.735108375549316,-0.0,-6.569795374389288e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.20543898246251e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,9.693771426100284e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.159787492128089e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.693770698504522e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0004598305094987,286.29986572265625,294.1499938964844,292.04998779296875,291.723388671875,293.0310974121094,292.04998779296875,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622601996156049e-09,0.0009808271424844,-0.0085427490994334,0.0,0.0,0.0,-0.0066086938604712,60.0,7.723134994506836,-0.0,-6.559147180951187e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,9.201431385008618e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.68955209827982e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,7.156670471886173e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.689551370684056e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0004596303624566,286.30401611328125,294.1499938964844,292.04998779296875,291.723388671875,293.02264404296875,292.04998779296875,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804051369428,3.572681039898384e-09,0.0009804015280678,-0.0084119457751512,0.0,0.0,0.0,-0.006583952344954,60.0,7.71251916885376,-0.0,-6.553438680612089e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.19787198654376e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.685803524916992e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,7.153901970013976e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.68580279732123e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0004594525671564,286.30816650390625,294.1499938964844,292.04998779296875,291.723388671875,293.01422119140625,292.04998779296875,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800259722396,3.528334957536572e-09,0.00098002247978,-0.0082957502454519,0.0,0.0,0.0,-0.0065619689412415,60.0,7.702345848083496,-0.0,-6.548368958192441e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.196555765811354e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,9.68441745499149e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,7.15287824277766e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,9.684416727395728e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0004593868216034,286.3122863769531,294.1499938964844,292.04998779296875,291.723388671875,293.0061340332031,292.0501403808594,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798838291317,3.511935631195228e-09,0.000979880336672,-0.0082527827471494,0.0,0.0,0.0,-0.0065538291819393,60.0,7.694908142089844,-0.0,-6.546495256998244e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,9.194023732561618e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.681750816525891e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.150908641051501e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.681750816525891e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0004592603363562,286.31640625,294.1499938964844,292.04998779296875,291.723388671875,292.99786376953125,292.0501403808594,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796143276616,3.4803873116828754e-09,0.000979610835202,-0.0081701194867491,0.0,0.0,0.0,-0.0065381904132664,60.0,7.686038970947266,-0.0,-6.54289067369973e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.1935733507853e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.681277151685208e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,7.150558667490259e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.681276424089448e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0004592378390952,286.320556640625,294.1499938964844,292.04998779296875,291.723388671875,292.9896850585937,292.0501403808594,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795662481337,3.47477580042721e-09,0.0009795627556741,-0.0081554157659411,0.0,0.0,0.0,-0.006535408552736,60.0,7.67823314666748,-0.0,-6.542249764152075e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.193687583319844e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.681397204985842e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,7.150647434173152e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.68139647739008e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.000459243543446,286.3246765136719,294.1499938964844,292.0502624511719,291.7236633300781,292.9815979003906,292.0501403808594,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795799851417,3.4762019929246435e-09,0.000979576492682,-0.0081591513007879,0.0,0.0,0.0,-0.006536123342812,60.0,7.671370983123779,-0.0,-6.542412478438564e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.19489611987956e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.682669769972564e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,7.151587487896904e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.6826690423768e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0004593039047904,286.3287658691406,294.1499938964844,292.0510559082031,291.7244567871094,292.9737243652344,292.05047607421875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797067614272,3.491249511711203e-09,0.0009797032689675,-0.0081985807046294,0.0,0.0,0.0,-0.0065435734577476,60.0,7.666945934295654,-0.0,-6.544131281316369e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.195872553391382e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.683697862783448e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,7.152347097871825e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,9.683697862783448e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0004593526828102,286.3328857421875,294.1499938964844,292.0523681640625,291.72576904296875,292.9657592773437,292.050537109375,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097981269937,3.5034211087747723e-09,0.0009798092069104,-0.0082304710522294,0.0,0.0,0.0,-0.006549616344273,60.0,7.661829471588135,-0.0,-6.54552181345025e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.19843587325886e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.686397243058308e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,7.154340710258111e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.686396515462548e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004594807396642,286.3370056152344,294.1499938964844,292.05419921875,291.7275695800781,292.9581298828125,292.05126953125,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800839470699,3.535354231587462e-09,0.0009800804546102,-0.0083141438663005,0.0,0.0,0.0,-0.0065654381178319,60.0,7.660403728485107,-0.0,-6.54917187148385e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,9.200212662108244e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.688267891760916e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.155722414609045e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.688267164165154e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0004595694772433,286.3410949707031,294.1499938964844,292.0565185546875,291.7298278808594,292.9503173828125,292.051513671875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802748681977,3.557485861449549e-09,0.0009802712593227,-0.0083721317350864,0.0,0.0,0.0,-0.0065764179453253,60.0,7.657135963439941,-0.0,-6.551701403623157e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.203582158079372e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,9.691816376289351e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,7.158343214541674e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.691815648693591e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0004597377846948,286.34521484375,294.1499938964844,292.0592956542969,291.73260498046875,292.9427490234375,292.0521850585937,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806331945583,3.599463171966022e-09,0.0009806295856833,-0.0084821209311485,0.0,0.0,0.0,-0.0065972246229648,60.0,7.657176494598389,-0.0,-6.556501119803215e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.206781396642329e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,9.69518587226048e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.160831592045724e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.69518514466472e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004598976229317,286.34930419921875,294.1499938964844,292.0625305175781,291.7358093261719,292.9351501464844,292.05279541015625,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809747571125,3.6393279501112366e-09,0.0009809711482375,-0.0085865734145045,0.0,0.0,0.0,-0.0066169905476272,60.0,7.656820774078369,-0.0,-6.561060672538589e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.21098471735604e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.699611837277188e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,7.164100679801777e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.699611109681427e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0004601075779646,286.3534240722656,294.1499938964844,292.06622314453125,291.7394714355469,292.9278259277344,292.0541076660156,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814206277951,3.691688954532424e-09,0.0009814169025048,-0.0087237702682614,0.0,0.0,0.0,-0.0066429385915398,60.0,7.659037113189697,-0.0,-6.567051968886517e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,9.215161844622344e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.704010881250724e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,7.167350122472271e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,9.704010153654964e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.000460316252429,286.3575134277344,294.1499938964844,292.0703430175781,291.7435913085937,292.9204406738281,292.0551147460937,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818676626309,3.743735099703826e-09,0.0009818638209253,-0.0088601373136043,0.0,0.0,0.0,-0.0066687492653727,60.0,7.661083698272705,-0.0,-6.573010580268601e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.22015678952448e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.709269943414256e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,7.171234028646722e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.709269215818496e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0004605657304637,286.3616027832031,294.1499938964844,292.0749206542969,291.74810791015625,292.91326904296875,292.056884765625,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823978180065,3.805955106628289e-09,0.0009823939763009,-0.0090231653302907,0.0,0.0,0.0,-0.0066995848901569,60.0,7.665264129638672,-0.0,-6.580136613365539e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.22536855796352e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,9.714758925838396e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.175288192229345e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.714758198242636e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0004608260642271,286.3656921386719,294.1499938964844,292.0798645019531,291.7530212402344,292.9061279296875,292.0584716796875,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.870892051338615e-09,0.0009829510236158,-0.0091933086514472,0.0,0.0,0.0,-0.0067317853681743,60.0,7.669864654541016,-0.0,-6.587578127437156e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.230853902408852e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.720534580992536e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.179554086178541e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,9.720533853396772e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004611000767908,286.3697814941406,294.1499938964844,292.0852355957031,291.7583312988281,292.8990478515625,292.06036376953125,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835374075919,3.939225390325873e-09,0.0009835334494709,-0.0093723526224493,0.0,0.0,0.0,-0.0067656519822776,60.0,7.675146579742432,-0.0,-6.595413992727117e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.237586345989256e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.727625001687557e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,7.18479132046923e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.727624274091796e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004614364006556,286.3738708496094,294.1499938964844,292.0909729003906,291.7640380859375,292.8924255371094,292.0636291503906,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842554572969,4.023108512996032e-09,0.000984251499176,-0.0095921363681554,0.0,0.0,0.0,-0.006807240191847,60.0,7.684173107147217,-0.0,-6.605039004625723e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.244324610335752e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.734719787957148e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,7.190031465142965e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.734719060361384e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.000461772957351,286.3779602050781,294.1499938964844,292.0971069335937,291.7701110839844,292.88580322265625,292.0669250488281,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849732741713,4.10705158770952e-09,0.0009849690832197,-0.0098120756447315,0.0,0.0,0.0,-0.0068488540127873,60.0,7.693202495574951,-0.0,-6.614677516836309e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.250208677258344e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.740915993461384e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,7.194608042482287e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,9.740915265865624e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004620668769348,286.3820495605469,294.1499938964844,292.10357666015625,291.7765197753906,292.8789978027344,292.0694885253906,287.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856012184172,4.18035783766868e-09,0.0009855970274657,-0.010004143230617,0.0,0.0,0.0,-0.0068852002732455,60.0,7.700439453125,-0.0,-6.62310029042601e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.257849887944758e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.748963202582672e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,7.200551772257313e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,9.748962474986912e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004624486027751,286.3861083984375,294.1499938964844,292.1103820800781,291.78326416015625,292.87274169921875,292.073974609375,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864143794402,4.275563014743966e-09,0.0009864100720733,-0.0102535877376794,0.0,0.0,0.0,-0.0069323922507464,60.0,7.712037086486816,-0.0,-6.634047622355865e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.2648588179145e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.7563439339865e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,7.20600291970186e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.756343206390738e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0004627987218555,286.39019775390625,294.1499938964844,292.1175231933594,291.7903747558594,292.8662109375,292.0773620605469,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871625807136,4.3628851642552036e-09,0.0009871581569314,-0.0104823755100369,0.0,0.0,0.0,-0.006975688971579,60.0,7.721608638763428,-0.0,-6.64409682826772e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.272454917663708e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.764342394191772e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,7.211910997284576e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.76434166659601e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004631781484931,286.394287109375,294.1499938964844,292.125,291.7977600097656,292.8599548339844,292.081787109375,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879699209704,4.457516133982153e-09,0.0009879654971882,-0.0107303131371736,0.0,0.0,0.0,-0.0070225917734205,60.0,7.733134746551514,-0.0,-6.65499513274881e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
