time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.28059162106365e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.772911289473996e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,7.218239625217393e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,9.772910561878234e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004635846125893,286.3983459472656,294.1499938964844,292.1327819824219,291.8054504394531,292.85400390625,292.08709716796875,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988837564364,4.558892374717516e-09,0.0009888330241665,-0.0109959188848733,0.0,0.0,0.0,-0.0070728519931435,60.0,7.746664524078369,-0.0,-6.66668071858112e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.288735600421204e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.781486733118072e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,7.22457334632054e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.781486733118072e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0004639913968276,286.4024353027344,294.1499938964844,292.1408386230469,291.8134460449219,292.8480529785156,292.0924072265625,287.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897050913423,4.66035210422433e-09,0.0009897004347294,-0.011261741630733,0.0,0.0,0.0,-0.0071231485344469,60.0,7.760195732116699,-0.0,-6.678385489067298e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.296735515818e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.789910836843774e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,7.23079574527219e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.789910836843774e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0004643909924197,286.4065246582031,294.1499938964844,292.149169921875,291.8217163085937,292.8420104980469,292.0974426269531,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905586484819,4.760019933769399e-09,0.0009905538754537,-0.0115228677168488,0.0,0.0,0.0,-0.007172564510256,60.0,7.773310661315918,-0.0,-6.689893439215666e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.30485621211119e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.798462997423484e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.237112004077062e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,9.798462269827724e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0004647966707125,286.4105834960937,294.1499938964844,292.15777587890625,291.83026123046875,292.8360595703125,292.10272216796875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914219845086,4.8611927816466505e-09,0.0009914170950651,-0.011787936091423,0.0,0.0,0.0,-0.0072227106429636,60.0,7.786783695220947,-0.0,-6.701586130475334e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.313660848420112e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.80773475021124e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,7.243960135383531e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.807734022615476e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0004652364877983,286.4146728515625,294.1499938964844,292.1666259765625,291.8390197753906,292.8303527832031,292.1092529296875,287.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923600591719,4.970888589639344e-09,0.0009923551697283,-0.0120753301307559,0.0,0.0,0.0,-0.007277091499418,60.0,7.8022308349609375,-0.0,-6.714275002650538e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.322439291281626e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.81697885436006e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.25078716641292e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.816978126764296e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.000465674966108,286.4187316894531,294.1499938964844,292.1757202148437,291.8480529785156,292.8246765136719,292.1157531738281,287.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932967368513,5.0802557716167485e-09,0.0009932916145771,-0.0123618580400943,0.0,0.0,0.0,-0.0073313163593411,60.0,7.817679405212402,-0.0,-6.726937584744519e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.331038745585828e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.826034511206672e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,7.257475954247639e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.82603378361091e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0004661045386455,286.4228210449219,294.1499938964844,292.1850280761719,291.8572998046875,292.8192138671875,292.1227111816406,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873940698499155e-09,0.0009942081524059,-0.0126425456255674,0.0,0.0,0.0,-0.0073844310827553,60.0,7.834277153015137,-0.0,-6.739353608509191e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.339977259514852e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.83544668997638e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.264428131747991e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.835445962380618e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0004665510205086,286.4268798828125,294.1499938964844,292.1945495605469,291.8667297363281,292.81414794921875,292.1307067871094,287.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.2987498833090285e-09,0.0009951597312465,-0.012934279628098,0.0,0.0,0.0,-0.0074396319687366,60.0,7.85217809677124,-0.0,-6.752270564902575e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,9.348839375888927e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.844778833212332e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,7.271320646395907e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.84477810561657e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0004669936897698,286.43096923828125,294.1499938964844,292.20428466796875,291.8763732910156,292.8089904785156,292.13848876953125,287.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961096802726,5.4091606749295815e-09,0.0009961043251678,-0.0132235335186123,0.0,0.0,0.0,-0.007494369521737,60.0,7.869885921478271,-0.0,-6.76509017694116e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.357722592540084e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.854133531916888e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.278229895746335e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.854133531916888e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004674374649766,286.4350280761719,294.1499938964844,292.2142028808594,291.8861999511719,292.8038330078125,292.1462707519531,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970554383471,5.519839696432882e-09,0.000997049966827,-0.0135134877637028,0.0,0.0,0.0,-0.0075492337346076,60.0,7.887592792510986,-0.0,-6.777953842629358e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.367248276248574e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,9.86416489467956e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,7.285639003384858e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.8641641670838e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0004679132835008,286.4390869140625,294.1499938964844,292.2242736816406,291.8962097167969,292.7990417480469,292.1552734375,287.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980699978768,5.638514544159534e-09,0.0009980642935261,-0.0138243865221738,0.0,0.0,0.0,-0.0076080639846622,60.0,7.906856536865234,-0.0,-6.791759687985177e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.376763046020642e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.874183888314292e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.293039379874244e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.874183888314292e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004683885490521,286.44317626953125,294.1499938964844,292.2345275878906,291.9063720703125,292.79425048828125,292.1642761230469,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990842081606,5.757057053301651e-09,0.0009990783873945,-0.0141349332407116,0.0,0.0,0.0,-0.0076668332330882,60.0,7.926120281219482,-0.0,-6.80556340171279e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,9.385914745507762e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.883820894174278e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,7.300156721612439e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,9.883820894174278e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0004688457120209,286.4472351074219,294.1499938964844,292.2449035644531,291.9166564941406,292.7894897460937,292.1730651855469,287.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000605834648,5.871075181573815e-09,0.0010000547626987,-0.0144336214289069,0.0,0.0,0.0,-0.0077233635820448,60.0,7.945300579071045,-0.0,-6.818854103585181e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.395317465532572e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.89372274489142e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,7.307470514206216e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.89372201729566e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0004693153896369,286.4512939453125,294.1499938964844,292.25543212890625,291.9270935058594,292.7849426269531,292.18231201171875,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.988217921526484e-09,0.0010010544210672,-0.014740495942533,0.0,0.0,0.0,-0.0077814259566366,60.0,7.965084552764893,-0.0,-6.832522814192998e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.405830496689303e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.904793841997162e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,7.315647235373035e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.9047931144014e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0004698405391536,286.45538330078125,294.1499938964844,292.2660827636719,291.9376525878906,292.7804260253906,292.1920471191406,287.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021805064752,6.1192007017041306e-09,0.0010021743364632,-0.0150836184620857,0.0,0.0,0.0,-0.0078463591635227,60.0,7.985786437988281,-0.0,-6.84782293092212e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.416179091203958e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.915691043715924e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,7.323695899685845e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.915691043715924e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0004703574813902,286.4594421386719,294.1499938964844,292.2768249511719,291.94830322265625,292.77606201171875,292.2019348144531,287.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032856371253,6.2481353424459485e-09,0.0010032793506979,-0.0154213700443506,0.0,0.0,0.0,-0.0079102907329797,60.0,8.006658554077148,-0.0,-6.862899226689478e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.42581464187242e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.925837366608904e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,7.331190136028454e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.925837366608904e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0004708388005383,286.4635009765625,294.1499938964844,292.28765869140625,291.95904541015625,292.7718505859375,292.212158203125,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043116053566,6.368179761295778e-09,0.0010043053189292,-0.0157358292490243,0.0,0.0,0.0,-0.0079697985202074,60.0,8.027937889099121,-0.0,-6.876951630374607e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.435774700250477e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.936325659509748e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,7.338936848100275e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.936325659509748e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0004713363014161,286.4675598144531,294.1499938964844,292.298583984375,291.9698791503906,292.76788330078125,292.222900390625,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053712176159,6.492265836044453e-09,0.0010053646983578,-0.0160608738660812,0.0,0.0,0.0,-0.0080313049256801,60.0,8.04980754852295,-0.0,-6.8914921769192e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.445504110772164e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.94657166302204e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.346504571614787e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,9.94657093542628e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004718223062809,286.4716186523437,294.1499938964844,292.3095397949219,291.98077392578125,292.7640991210937,292.23388671875,287.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064078960567,6.613482206319077e-09,0.0010064012603834,-0.0163783933967351,0.0,0.0,0.0,-0.0080913975834846,60.0,8.071883201599121,-0.0,-6.905711558147233e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.45521824178286e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.956800931831822e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.354059926001355e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,9.956800931831822e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004723075544461,286.4757080078125,294.1499938964844,292.3205871582031,291.99169921875,292.7602844238281,292.2448425292969,287.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074435267597,6.734513391393193e-09,0.001007436774671,-0.0166954211890697,0.0,0.0,0.0,-0.0081514008343219,60.0,8.09395694732666,-0.0,-6.91992312340517e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.464266622671856e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,9.966329525923356e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,7.361097959801555e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.966329525923356e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0004727595660369,286.4797668457031,294.1499938964844,292.3316650390625,292.002685546875,292.7568664550781,292.25616455078125,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084072127938,6.847246769581261e-09,0.0010084003442898,-0.0169907137751579,0.0,0.0,0.0,-0.0082072857767343,60.0,8.116067886352539,-0.0,-6.93317403488436e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.47330700000748e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.975849388865754e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,7.36812871764414e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.975849388865754e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,0.0004732111410703,286.4838256835937,294.1499938964844,292.3427734375,292.0137023925781,292.75341796875,292.2675170898437,287.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093707824125,6.959879339518693e-09,0.0010093637974932,-0.0172857344150543,0.0,0.0,0.0,-0.0082631241530179,60.0,8.138177871704102,-0.0,-6.946425656906285e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.48258093558252e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.985615179175512e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,7.375342102022842e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.98561445157975e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004736743867397,286.4878845214844,294.1499938964844,292.3538818359375,292.02471923828125,292.7499084472656,292.2787780761719,287.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103584500029,7.0754189174238036e-09,0.0010103513486683,-0.0175883658230304,0.0,0.0,0.0,-0.0083203995600342,60.0,8.160346984863281,-0.0,-6.960032550296091e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.491038508713244e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.994521678891032e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,7.381920295301825e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.994520951295272e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0004740968579426,286.491943359375,294.1499938964844,292.364990234375,292.0357360839844,292.7467041015625,292.2901611328125,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112621821463,7.180791961047816e-09,0.0010112549643963,-0.0178643632680177,0.0,0.0,0.0,-0.008372651413083,60.0,8.182184219360352,-0.0,-6.972452837317179e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.498762665316464e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.000100026554719,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,7.387928053503856e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0001000265474431,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004744827165268,286.4960021972656,294.1499938964844,292.3760986328125,292.0467529296875,292.74371337890625,292.3017272949219,287.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120827937498,7.277026092822325e-09,0.0010120754595845,-0.0181164219975471,0.0,0.0,0.0,-0.0084203463047742,60.0,8.203755378723145,-0.0,-6.98380659969189e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.50647663557902e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0001001077835098,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,7.39392708055675e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001001077835098,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0004748680221382,286.50006103515625,294.1499938964844,292.3871765136719,292.0577392578125,292.74072265625,292.3133239746094,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129049187526,7.373131882815187e-09,0.0010128975845873,-0.0183681398630142,0.0,0.0,0.0,-0.008467991836369,60.0,8.225325584411621,-0.0,-6.995153967181977e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.51434121816419e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001001906057354,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.400044705718756e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001001905984594,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0004752608947455,286.50408935546875,294.1499938964844,292.3982238769531,292.06866455078125,292.7377319335937,292.32489013671875,287.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.471116170165715e-09,0.0010137351928278,-0.0186247751116752,0.0,0.0,0.0,-0.0085165649652481,60.0,8.247136116027832,-0.0,-7.006732971603924e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,9.520495223114268e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001002554054139,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,7.404830830637366e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001002554054139,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0004755682894028,286.5081481933594,294.1499938964844,292.4092102050781,292.0795593261719,292.7351989746094,292.33642578125,287.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143984109163,7.547786395889489e-09,0.0010143908439204,-0.0188255831599235,0.0,0.0,0.0,-0.0085545741021633,60.0,8.267786979675293,-0.0,-7.015799496912224e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.52780683292076e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0001003323995973,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.410517719108611e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001003323923214,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004759335133712,286.51220703125,294.1499938964844,292.42010498046875,292.09039306640625,292.7323913574219,292.3480224609375,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151783935725,7.638878862792353e-09,0.0010151708265766,-0.0190641600638628,0.0,0.0,0.0,-0.0085997376590967,60.0,8.289243698120117,-0.0,-7.026579140756439e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.532888361718506e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001003859142656,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,7.414470019284636e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0001003859142656,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004761873569805,286.5162353515625,294.1499938964844,292.4309387207031,292.10113525390625,292.73016357421875,292.3594055175781,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157219367101,7.702197102332775e-09,0.0010157142532989,-0.0192299894988536,0.0,0.0,0.0,-0.0086311371996998,60.0,8.308817863464355,-0.0,-7.03407678770418e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.539259190205485e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0001004530058708,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,7.419424946419895e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001004529985948,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0004765056073665,286.520263671875,294.1499938964844,292.44171142578125,292.1117858886719,292.72760009765625,292.3709716796875,287.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163990082219,7.781566502274018e-09,0.0010163912083953,-0.019437862560153,0.0,0.0,0.0,-0.0086704762652516,60.0,8.329647064208984,-0.0,-7.0434815313547e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.543193300487474e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001004944278975,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.422484486596659e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001004944206215,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0004767020873259,286.5242919921875,294.1499938964844,292.45233154296875,292.1223449707031,292.7255859375,292.3821716308594,287.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168200824409,7.83057796382991e-09,0.0010168122826144,-0.0195662211626768,0.0,0.0,0.0,-0.0086947828531265,60.0,8.348121643066406,-0.0,-7.049291639305012e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,9.548704838380218e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001005524754873,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,7.426771480822936e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0001005524682113,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.0004769774386659,286.5283508300781,294.1499938964844,292.4628601074219,292.1327819824219,292.7232360839844,292.3936767578125,287.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174063500016,7.899252807419543e-09,0.0010173985501751,-0.0197460781782865,0.0,0.0,0.0,-0.0087288226932287,60.0,8.368273735046387,-0.0,-7.057437301227766e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.551319817546756e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001005800077109,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,7.428805838571861e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0001005800077109,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.000477108056657,286.5323486328125,294.1499938964844,292.4732360839844,292.14306640625,292.72149658203125,292.404541015625,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176863288506,7.931832968210983e-09,0.0010176784126088,-0.0198314040899276,0.0,0.0,0.0,-0.0087449811398983,60.0,8.385331153869629,-0.0,-7.061303364253035e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,9.556028817314656e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001006295933621,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,7.43246782803908e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001006295860861,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0004773432738147,286.5364074707031,294.1499938964844,292.4834899902344,292.1532287597656,292.7193603515625,292.4159240722656,287.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188195303,7.990493600118498e-09,0.0010181801626458,-0.019985033199191,0.0,0.0,0.0,-0.0087740626186132,60.0,8.404728889465332,-0.0,-7.068266683063484e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.557259909342974e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0001006425518426,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,7.433425344061106e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001006425518426,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0004774047411046,286.5404052734375,294.1499938964844,292.4935607910156,292.1632385253906,292.7178649902344,292.4264221191406,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183195117861,8.005830665069881e-09,0.0010183115955442,-0.0200251974165439,0.0,0.0,0.0,-0.0087816668674349,60.0,8.420157432556152,-0.0,-7.07008780409524e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.5610179414507e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.000100682133052,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.436348823830485e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.000100682125776,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0004775924899149,286.54443359375,294.1499938964844,292.50347900390625,292.1730651855469,292.7159423828125,292.4375915527344,287.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721377477,8.052658095891731e-09,0.0010187132284045,-0.0201478339731693,0.0,0.0,0.0,-0.0088048875331878,60.0,8.438555717468262,-0.0,-7.075649222088033e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.561755723552778e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001006899037747,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,7.436922169290483e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.0001006898964988,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0004776293644681,286.5484313964844,294.1499938964844,292.5132141113281,292.1827087402344,292.7143859863281,292.4482116699219,287.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018795883283,8.061844525286688e-09,0.0010187877342104,-0.020171895623207,0.0,0.0,0.0,-0.008809421211481,60.0,8.453492164611816,-0.0,-7.076741326272895e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,9.563465573592111e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001007079044939,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.438252214342356e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001007079044939,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0004777147551067,286.5524597167969,294.1499938964844,292.5227355957031,292.1921691894531,292.7126770019531,292.458984375,287.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189780732616,8.083144820147936e-09,0.0010189699241891,-0.0202276799827814,0.0,0.0,0.0,-0.0088199814781546,60.0,8.470014572143555,-0.0,-7.079272279497675e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
