time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.563571074977516e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001007090177154,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,7.438334432663396e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0001007090177154,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0004777200520038,286.5564270019531,294.1499938964844,292.53204345703125,292.2013854980469,292.7114562988281,292.468994140625,287.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189914610236,8.08446376510119e-09,0.0010189833119511,-0.0202311296015977,0.0,0.0,0.0,-0.0088206455111503,60.0,8.48322582244873,-0.0,-7.07942859889954e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.563650382915512e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0001007098544505,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,7.438396278303117e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001007098544505,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0004777240101248,286.5604553222656,294.1499938964844,292.5411376953125,292.2104187011719,292.7099609375,292.4793395996094,287.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189966997131,8.085447866790219e-09,0.0010189886670559,-0.0202337112277746,0.0,0.0,0.0,-0.0088211176916956,60.0,8.497952461242676,-0.0,-7.07954583845094e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.563445928506552e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.000100707700767,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.438236934831366e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.000100707700767,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0004777137946803,286.5644226074219,294.1499938964844,292.54998779296875,292.2191772460937,292.708740234375,292.4892883300781,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018977491185,8.082901459260938e-09,0.0010189693421125,-0.02022703923285,0.0,0.0,0.0,-0.0088198678568005,60.0,8.510835647583008,-0.0,-7.079243147245506e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.562539344187826e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0001006981474347,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.43753116694279e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,0.0001006981474347,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.0004776684800162,286.56842041015625,294.1499938964844,292.5586853027344,292.2276306152344,292.70751953125,292.49920654296875,287.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188797023147,8.071597612513415e-09,0.0010188716696575,-0.0201974380761384,0.0,0.0,0.0,-0.0088142585009336,60.0,8.52292537689209,-0.0,-7.07790022147492e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.561657498124988e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001006888705887,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.436845771735534e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0001006888633128,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,0.0004776244459208,286.5724182128906,294.1499938964844,292.5673522949219,292.2356262207031,292.7063293457031,292.5091247558594,287.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187848238274,8.060613509996983e-09,0.0010187767911702,-0.0201686732470989,0.0,0.0,0.0,-0.0088088084012269,60.0,8.535012245178223,-0.0,-7.07659495446933e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.561150363879278e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0001006835300358,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.436451414832845e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0001006835227599,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0004775991255883,286.5763854980469,294.1499938964844,292.575927734375,292.24322509765625,292.705322265625,292.5186767578125,287.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873150561,8.054295896897656e-09,0.0010187234729528,-0.0201521273702383,0.0,0.0,0.0,-0.0088056800886988,60.0,8.545560836791992,-0.0,-7.075844621340367e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.56066360231489e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001006784004857,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.436072337441146e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.0001006783932098,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.000477574794786,286.5803527832031,294.1499938964844,292.58447265625,292.2503967285156,292.7043151855469,292.5281982421875,287.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048226085577426e-09,0.0010186709696426,-0.0201362296938896,0.0,0.0,0.0,-0.0088026681914925,60.0,8.556106567382812,-0.0,-7.07512342046357e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,9.560421312926336e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001006758466246,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,7.4358846177347e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0001006758466246,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0004775626875925,286.5843200683594,294.1499938964844,292.59295654296875,292.2571716308594,292.70343017578125,292.5375061035156,287.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186539730057,8.045208055307285e-09,0.0010186459403485,-0.0201283264905214,0.0,0.0,0.0,-0.008801176212728,60.0,8.565633773803711,-0.0,-7.07476459638201e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.560306352796032e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001006746388156,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,7.435795123456046e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001006746388156,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,0.0004775569832418,286.5882873535156,294.1499938964844,292.6014404296875,292.2635498046875,292.70263671875,292.5467224121094,287.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186418658122,8.043778088051567e-09,0.001018633833155,-0.0201245807111263,0.0,0.0,0.0,-0.0088004674762487,60.0,8.574670791625977,-0.0,-7.074594776668165e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.560354374116288e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0001006751481327,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,7.435832230839878e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0001006751408567,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0004775593697559,286.5922546386719,294.1499938964844,292.60986328125,292.2695617675781,292.701904296875,292.5558166503906,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018646871671,8.044374055771186e-09,0.0010186388390138,-0.0201261416077613,0.0,0.0,0.0,-0.0088007627055048,60.0,8.583120346069336,-0.0,-7.07466583094174e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,9.560432226862758e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0001006759630399,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,7.435892621288076e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.000100675955764,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004775632405653,286.5962219238281,294.1499938964844,292.6182556152344,292.2752380371094,292.701171875,292.56494140625,287.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186539730057,8.045336841178141e-09,0.0010186459403485,-0.0201286654919385,0.0,0.0,0.0,-0.0088012339547276,60.0,8.59156608581543,-0.0,-7.074780228322197e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.560942999087274e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0001006813399726,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,7.43628988857381e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001006813399726,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0004775887646246,286.60015869140625,294.1499938964844,292.62664794921875,292.2805480957031,292.7007141113281,292.5738220214844,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187090374529,8.051701527733712e-09,0.0010187008883804,-0.0201453324407339,0.0,0.0,0.0,-0.0088043920695781,60.0,8.598341941833496,-0.0,-7.075536245793046e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.561466140439734e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0001006868551485,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,7.436697342200205e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001006868478725,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,0.0004776148998644,286.6040954589844,294.1499938964844,292.635009765625,292.2854919433594,292.70025634765625,292.5826721191406,287.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187644511461,8.05822431004799e-09,0.0010187563020735,-0.0201624147593975,0.0,0.0,0.0,-0.008807623758912,60.0,8.605114936828613,-0.0,-7.07631144791776e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,9.562057675793768e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0001006930833682,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.437157182721421e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001006930760922,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,0.0004776444693561,286.6080322265625,294.1499938964844,292.64337158203125,292.2901611328125,292.6998291015625,292.59149169921875,287.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065592638217822e-09,0.0010188203305006,-0.0201817099004983,0.0,0.0,0.0,-0.0088112819939851,60.0,8.611564636230469,-0.0,-7.077186126025482e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.562684135744348e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001006996753858,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,7.43764394428581e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0001006996681098,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.00047767572687,286.61199951171875,294.1499938964844,292.6517028808594,292.2944641113281,292.6994323730469,292.600341796875,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188937885686,8.073390844742791e-09,0.0010188856394961,-0.0202021356672048,0.0,0.0,0.0,-0.0088151413947343,60.0,8.618011474609375,-0.0,-7.078113384295649e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.563826461089776e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001007117098197,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,7.438533066306263e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001007117025437,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0004777328285854,286.61590576171875,294.1499938964844,292.6600646972656,292.2984924316406,292.6993408203125,292.6090087890625,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190159082412,8.087627456632163e-09,0.001019007875584,-0.0202394183725118,0.0,0.0,0.0,-0.0088222008198499,60.0,8.622513771057129,-0.0,-7.079804476006758e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.564976062392816e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001007238170132,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,7.439427281497046e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001007238097372,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0004777902504429,286.6198425292969,294.1499938964844,292.6684265136719,292.3022155761719,292.69927978515625,292.61767578125,287.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191382607445,8.101947557292988e-09,0.0010191301116719,-0.0202769227325916,0.0,0.0,0.0,-0.0088292993605136,60.0,8.627013206481934,-0.0,-7.081506936401638e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.565999789629132e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0001007345927064,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,7.440223271260038e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,0.0001007345854304,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,0.0004778413567692,286.6237487792969,294.1499938964844,292.6767883300781,292.3056640625,292.6991271972656,292.6263427734375,287.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192485060542,8.114700023043042e-09,0.001019240473397,-0.020310316234827,0.0,0.0,0.0,-0.0088356276974082,60.0,8.63184642791748,-0.0,-7.08302181351428e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.567300730850548e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0001007482933346,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,7.44123462936841e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001007482860586,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,0.0004779063456226,286.627685546875,294.1499938964844,292.6851806640625,292.308837890625,292.6991271972656,292.635009765625,287.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193866910412,8.13090572648889e-09,0.001019378658384,-0.0203527584671974,0.0,0.0,0.0,-0.0088436594232916,60.0,8.63585090637207,-0.0,-7.084948094870924e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.568723908159882e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001007632818073,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,7.442342030117288e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001007632745313,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,0.0004779774462804,286.631591796875,294.1499938964844,292.6935729980469,292.311767578125,292.6991882324219,292.6436462402344,287.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195383802056,8.148640873173463e-09,0.0010195302311331,-0.0203992035239934,0.0,0.0,0.0,-0.008852451108396,60.0,8.639431953430176,-0.0,-7.08705698571066e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.570173278916629e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,0.0001007785394904,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.443469075951725e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001007785394904,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0004780498275067,286.635498046875,294.1499938964844,292.7019958496094,292.314453125,292.69927978515625,292.6522827148437,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196918155997,8.166693099553868e-09,0.0010196836665272,-0.0204464811831712,0.0,0.0,0.0,-0.0088613955304026,60.0,8.643009185791016,-0.0,-7.089203535315391e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.571923146722838e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.000100796969491,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,7.444829680025578e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.000100796962215,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0004781372554134,286.639404296875,294.1499938964844,292.71044921875,292.31689453125,292.6995544433594,292.6609191894531,287.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198787786066,8.188494327043827e-09,0.0010198706295341,-0.0205035749822855,0.0,0.0,0.0,-0.0088722063228487,60.0,8.64546012878418,-0.0,-7.09179630575818e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.573686111252756e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0001008155304589,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,7.446201198035851e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,0.0001008155304589,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0004782253236044,286.643310546875,294.1499938964844,292.7189636230469,292.3191223144531,292.6998596191406,292.6695861816406,287.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200662072747,8.210458091184591e-09,0.0010200579417869,-0.0205610953271389,0.0,0.0,0.0,-0.0088830925524234,60.0,8.647908210754395,-0.0,-7.094408260854834e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.575534204486758e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001008349936455,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.447638927260414e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001008349863695,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0004783176409546,286.647216796875,294.1499938964844,292.7275085449219,292.3211364746094,292.7002258300781,292.67822265625,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202638804912,8.233483228536898e-09,0.0010202556150034,-0.0206213928759098,0.0,0.0,0.0,-0.0088945105671882,60.0,8.649998664855957,-0.0,-7.09714740310119e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.57740776357241e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,0.0001008547260425,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,7.449095573974773e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001008547187666,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004784112097695,286.651123046875,294.1499938964844,292.736083984375,292.32293701171875,292.7005920410156,292.6868896484375,287.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204626014456,8.256823669228197e-09,0.0010204543359577,-0.0206825174391269,0.0,0.0,0.0,-0.0089060775935649,60.0,8.65208625793457,-0.0,-7.099924914655277e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.579554171068594e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001008773251669,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.450765406247228e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001008773251669,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,0.0004785184282809,286.6549987792969,294.1499938964844,292.7447204589844,292.3245544433594,292.7012023925781,292.6956481933594,287.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206917067989,8.283565833266948e-09,0.0010206834413111,-0.0207525510340929,0.0,0.0,0.0,-0.0089193368330597,60.0,8.653191566467285,-0.0,-7.103107435568745e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,9.58171222009696e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0001009000552585,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,7.45244396966882e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0001009000479825,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004786262579727,286.65887451171875,294.1499938964844,292.75341796875,292.3260192871094,292.7017822265625,292.7043762207031,287.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209213942289,8.310454546744951e-09,0.0010209130123257,-0.0208229664713144,0.0,0.0,0.0,-0.0089326649904251,60.0,8.654294967651367,-0.0,-7.106308430593344e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.58392774919048e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001009233819786,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,7.454166916431859e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0001009233747026,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0004787369107361,286.66278076171875,294.1499938964844,292.7621765136719,292.3273010253906,292.70245361328125,292.7131652832031,287.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211580665782,8.338054691137131e-09,0.0010211498010903,-0.02089524269104,0.0,0.0,0.0,-0.008946350775659,60.0,8.6551513671875,-0.0,-7.109594690746236e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.586240048520268e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001009477273328,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,7.455964805558324e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0001009477273328,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0004788523947354,286.6666564941406,294.1499938964844,292.7710266113281,292.32843017578125,292.7032165527344,292.72198486328125,287.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366860093644846e-09,0.001021396019496,-0.0209706779569387,0.0,0.0,0.0,-0.0089606307446956,60.0,8.655708312988281,-0.0,-7.113025191074487e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.588630200596526e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001009729021461,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.457824540324509e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001009729021461,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0004789718077518,286.6705322265625,294.1499938964844,292.7799377441406,292.32940673828125,292.7040405273437,292.7308654785156,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216591181233,8.396644268771071e-09,0.0010216507362201,-0.0210486780852079,0.0,0.0,0.0,-0.0089753968641161,60.0,8.656018257141113,-0.0,-7.11657364149687e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.591041452949868e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001009982952382,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.459700282197446e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0001009982879622,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.000479092268506,286.6744079589844,294.1499938964844,292.7889099121094,292.3302917480469,292.70489501953125,292.73974609375,287.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219153482466,8.426686015639007e-09,0.0010219068499282,-0.0211273487657308,0.0,0.0,0.0,-0.0089902859181165,60.0,8.65632438659668,-0.0,-7.12015335579963e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.59362296271138e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001010254709399,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.461707718903199e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001010254709399,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0004792211984749,286.67828369140625,294.1499938964844,292.7979736328125,292.3310241699219,292.7059326171875,292.748779296875,287.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221906704828,8.45884162714583e-09,0.0010221822885796,-0.0212115570902824,0.0,0.0,0.0,-0.0090062292292714,60.0,8.65604019165039,-0.0,-7.123985312773584e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.596216114005074e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001010527848848,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,7.46372461435385e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001010527848848,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0004793507687281,286.68212890625,294.1499938964844,292.80712890625,292.3316650390625,292.7069702148437,292.7578430175781,287.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224666912108,8.49115533441136e-09,0.0010224581928923,-0.021296177059412,0.0,0.0,0.0,-0.0090222461149096,60.0,8.655752182006836,-0.0,-7.127837875486875e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,9.598877659300342e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001010808118735,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.465794624295086e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001010808118735,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0004794837150257,286.6860046386719,294.1499938964844,292.81640625,292.33221435546875,292.7081298828125,292.7669982910156,287.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227507445961,8.524314587532444e-09,0.0010227422462776,-0.021383011713624,0.0,0.0,0.0,-0.0090386867523193,60.0,8.655210494995117,-0.0,-7.13179204581138e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.601556666893885e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001011090207612,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.467878458555788e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0001011090207612,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0004796175053343,286.6898498535156,294.1499938964844,292.82574462890625,292.3326721191406,292.7092590332031,292.7761535644531,287.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230356128886,8.557687891652677e-09,0.0010230269981548,-0.0214704051613807,0.0,0.0,0.0,-0.0090552289038896,60.0,8.65466594696045,-0.0,-7.135773216759844e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.604337537894024e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0001011383064906,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,7.470041600754485e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001011383064906,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.0004797564470209,286.6937255859375,294.1499938964844,292.835205078125,292.33306884765625,292.7106018066406,292.7854919433594,287.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233322391286,8.592335731805179e-09,0.0010233236243948,-0.0215611364692449,0.0,0.0,0.0,-0.0090724071487784,60.0,8.653791427612305,-0.0,-7.139907154396496e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.60713077802211e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001011677231872,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,7.472213474102318e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0001011677159112,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0004798959707841,286.69757080078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7119140625,292.7948303222656,287.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236294474452,8.627137226824289e-09,0.0010236208327114,-0.0216522682458162,0.0,0.0,0.0,-0.0090896571055054,60.0,8.652913093566895,-0.0,-7.14406098722975e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.6099880465772e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0001011978092719,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,7.474436279153451e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.000101197801996,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0004800386959686,286.701416015625,294.1499938964844,292.8544616699219,292.33367919921875,292.71337890625,292.8043212890625,287.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239342227578,8.66273364152903e-09,0.001023925608024,-0.0217454824596643,0.0,0.0,0.0,-0.0091073056682944,60.0,8.651837348937988,-0.0,-7.148310743332331e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,9.612876601750032e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001012282300507,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,7.476683094864711e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.0001012282227748,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.00048018299276,286.70526123046875,294.1499938964844,292.8642883300781,292.3339233398437,292.71490478515625,292.8139343261719,287.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,8.698722631095281e-09,0.0010242334101349,-0.0218397248536348,0.0,0.0,0.0,-0.0091251479461789,60.0,8.65068531036377,-0.0,-7.152608816340944e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
