time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,9.61579426075332e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0001012589491438,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,7.478951738448814e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001012589418678,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0004803287156391,286.7091064453125,294.1499938964844,292.8742370605469,292.33416748046875,292.71649169921875,292.8236083984375,287.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245529701933,8.735067780207828e-09,0.0010245441226288,-0.021934900432825,0.0,0.0,0.0,-0.0091431653127074,60.0,8.649471282958984,-0.0,-7.156950232456438e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,9.618722106097266e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0001012897773762,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,7.481229113182053e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001012897773762,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,0.0004804749623872,286.71295166015625,294.1499938964844,292.8843078613281,292.3343811035156,292.71807861328125,292.83331298828125,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248646140098,8.771546156083332e-09,0.0010248557664453,-0.0220304206013679,0.0,0.0,0.0,-0.0091612478718161,60.0,8.648253440856934,-0.0,-7.161309412140326e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,9.621819481253624e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.0001013223954942,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,7.483638182748109e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0001013223954942,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0004806296783499,286.716796875,294.1499938964844,292.8945007324219,292.3345947265625,292.7198486328125,292.84326171875,287.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810137508419302e-09,0.0010251858038827,-0.0221314746886491,0.0,0.0,0.0,-0.0091803791001439,60.0,8.64698314666748,-0.0,-7.165922255580881e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.624922677176072e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0001013550790958,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.486051617888734e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0001013550718198,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0004807847144547,286.7206115722656,294.1499938964844,292.90484619140625,292.3348083496094,292.7216186523437,292.8532409667969,287.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255251545459,8.848800803207268e-09,0.0010255163069814,-0.0222327187657356,0.0,0.0,0.0,-0.0091995457187294,60.0,8.645710945129395,-0.0,-7.170545046619736e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,9.628369298297912e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0001013913788483,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,7.48873280826956e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001013913715723,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0004809568927157,286.7244567871094,294.1499938964844,292.91534423828125,292.3350524902344,292.7234802246094,292.8633117675781,287.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258932597935,8.891746894335029e-09,0.001025884412229,-0.0223451722413301,0.0,0.0,0.0,-0.009220840409398,60.0,8.644606590270996,-0.0,-7.175682270599283e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.6318508440163e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0001014280351228,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,7.491440192097798e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0001014280278468,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004811307881027,286.7283020019531,294.1499938964844,292.9259948730469,292.3353576660156,292.725341796875,292.8733825683594,287.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262627620249,8.935116646568986e-09,0.0010262537980452,-0.0224587395787239,0.0,0.0,0.0,-0.009242333471775,60.0,8.643501281738281,-0.0,-7.180871364198539e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.63644270086661e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,0.0001014763911371,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.4950119596906e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001014763838611,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0004813601553905,286.73211669921875,294.1499938964844,292.9367980957031,292.3356628417969,292.7274169921875,292.8839111328125,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267528705298,8.992327771295551e-09,0.0010267439065501,-0.0226085465401411,0.0,0.0,0.0,-0.0092706996947526,60.0,8.643099784851074,-0.0,-7.18772028562853e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.641046199249104e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.0001015248708426,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.49859245843254e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0001015248635667,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0004815901338588,286.7359313964844,294.1499938964844,292.9477844238281,292.3360595703125,292.7295227050781,292.8944702148437,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272430954501,9.049685445461364e-09,0.0010272341314703,-0.0227587353438138,0.0,0.0,0.0,-0.0092991329729557,60.0,8.642699241638184,-0.0,-7.194589102255122e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,9.64578939601779e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0001015748130157,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,7.502281368942931e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001015748057398,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0004818270390387,286.73974609375,294.1499938964844,292.9589233398437,292.3365173339844,292.731689453125,292.9051513671875,287.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277492692694,9.108776843902431e-09,0.0010277401888743,-0.0229134634137153,0.0,0.0,0.0,-0.0093284314498305,60.0,8.642561912536621,-0.0,-7.201669660616973e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.650619904277846e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,0.0001016256792354,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,7.506038673454896e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001016256792354,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.000482068338897,286.7435913085937,294.1499938964844,292.9702453613281,292.3370666503906,292.7340087890625,292.9161071777344,287.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282635921612,9.168960701799732e-09,0.0010282543953508,-0.0230710487812757,0.0,0.0,0.0,-0.0093582654371857,60.0,8.642707824707031,-0.0,-7.20888451155588e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,9.655319445300849e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,0.0001016751702991,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,7.509694114560261e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0001016751702991,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004823030903935,286.7474060058594,294.1499938964844,292.98175048828125,292.3376770019531,292.7364807128906,292.9273376464844,287.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287638287991,9.227515640475303e-09,0.0010287545155733,-0.0232243705540895,0.0,0.0,0.0,-0.0093872901052236,60.0,8.643016815185547,-0.0,-7.215907515956135e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.660022624302655e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0001017246977426,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,7.513351738452911e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001017246904666,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0004825380165129,286.751220703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7389221191406,292.9385681152344,287.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292647639289,9.28610877082292e-09,0.0010292555671185,-0.0233777873218059,0.0,0.0,0.0,-0.0094163371250033,60.0,8.64332389831543,-0.0,-7.22293833632648e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.664591925684364e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0001017728136503,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,7.516905316151679e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0001017728063743,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0004827662778552,286.7550354003906,294.1499938964844,293.0053100585937,292.3392639160156,292.7414245605469,292.94989013671875,287.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297503322362,9.34303567845518e-09,0.0010297409025952,-0.0235268417745828,0.0,0.0,0.0,-0.0094445515424013,60.0,8.643668174743652,-0.0,-7.229773046901755e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,9.669009159551932e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001018193288473,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,7.520341023337096e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001018193288473,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0004829869430977,286.75885009765625,294.1499938964844,293.0173645019531,292.3402709960937,292.74395751953125,292.9612731933594,287.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302221635356,9.398073430588738e-09,0.0010302128503099,-0.0236709490418434,0.0,0.0,0.0,-0.0094718420878052,60.0,8.644015312194824,-0.0,-7.236383225972531e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.672315354691818e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.0001018541443045,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,7.52291307435371e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001018541443045,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0004831520782317,286.7626342773437,294.1499938964844,293.0296325683594,292.34136962890625,292.74676513671875,292.97320556640625,287.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305742034688,9.43926625751601e-09,0.0010305647738277,-0.0237788036465644,0.0,0.0,0.0,-0.0094922622665762,60.0,8.64438533782959,-0.0,-7.241332866669836e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.67561500146985e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.0001018888870021,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,7.525478577008471e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0001018888870021,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.0004833168932236,286.7664489746094,294.1499938964844,293.0421142578125,292.3426513671875,292.74957275390625,292.985107421875,287.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030925894156,9.480369378422893e-09,0.0010309163480997,-0.0238864216953516,0.0,0.0,0.0,-0.0095126396045088,60.0,8.644756317138672,-0.0,-7.246273270311576e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,9.678806964075191e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,0.0001019225019263,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.527961861342192e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001019225019263,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,0.0004834763240069,286.7702331542969,294.1499938964844,293.0548095703125,292.3440856933594,292.7524108886719,292.99713134765625,287.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312661761417,9.520139343521803e-09,0.0010312566300854,-0.023990549147129,0.0,0.0,0.0,-0.0095323557034134,60.0,8.64509105682373,-0.0,-7.251055222923243e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,9.681003575678916e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0001019456321955,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,7.529670256190002e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,0.0001019456321955,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0004835860745515,286.7740478515625,294.1499938964844,293.0677185058594,292.345703125,292.7554626464844,293.0094909667969,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315026156604,9.547510337881704e-09,0.0010314929531887,-0.0240622106939554,0.0,0.0,0.0,-0.0095459362491965,60.0,8.645365715026855,-0.0,-7.254347167418018e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,9.68302774708718e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001019669507513,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,7.531244773417711e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001019669507513,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0004836871812585,286.77783203125,294.1499938964844,293.0808410644531,292.3475036621094,292.75848388671875,293.0218811035156,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031715539284,9.572728387752253e-09,0.0010317059932276,-0.0241282396018505,0.0,0.0,0.0,-0.0095584243535995,60.0,8.645581245422363,-0.0,-7.257381184899715e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.68440726865083e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001019814735627,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,7.532317249570042e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,0.0001019814735627,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0004837560700252,286.7816162109375,294.1499938964844,293.0942077636719,292.3495178222656,292.7616577148437,293.0345153808594,287.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318622225895,9.589910199281348e-09,0.0010318526765331,-0.0241732262074947,0.0,0.0,0.0,-0.0095669412985444,60.0,8.645771980285645,-0.0,-7.259448864260777e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,9.68540771282278e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,0.0001019920091493,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,7.53309577703476e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.0001019920091493,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.0004838060704059,286.785400390625,294.1499938964844,293.1077880859375,292.35174560546875,292.764892578125,293.0473022460937,287.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319689754396,9.60237489522342e-09,0.0010319593129679,-0.0242058616131544,0.0,0.0,0.0,-0.0095731215551495,60.0,8.645976066589355,-0.0,-7.260948819975965e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,9.686251723906024e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,0.0001020009003696,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,7.533752068411559e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0001020009003696,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0004838482418563,286.7892150878906,294.1499938964844,293.1216125488281,292.3541564941406,292.7681884765625,293.06024169921875,287.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320612927898,9.612895368604768e-09,0.0010320517467334,-0.0242334026843309,0.0,0.0,0.0,-0.0095783490687608,60.0,8.64629077911377,-0.0,-7.262214296588354e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,9.686327393865211e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,0.0001020016934489,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,7.533811003668234e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.0001020016934489,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,0.0004838519962504,286.79296875,294.1499938964844,293.1356811523437,292.3568420410156,292.7718200683594,293.0738525390625,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320672299712,9.613831508659132e-09,0.0010320576839148,-0.0242358557879924,0.0,0.0,0.0,-0.0095788026228547,60.0,8.647106170654297,-0.0,-7.26232727288334e-08,0.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.050000000745058,9.68639214988798e-05,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.050000000745058,0.0001020023773889,298.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.050000000745058,7.533861207775772e-05,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.0,0.050000000745058,0.0001020023773889,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181640625,0.0,0.050000000745058,0.0004838552267756,286.7967529296875,286.19000244140625,293.1499938964844,292.3597717285156,292.7754211425781,293.0874938964844,287.6399230957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320745641365,9.61463886284264e-09,0.0010320649016648,-0.0242379698902368,0.0,0.0,0.0,-0.0095792040228843,60.0,8.647920608520508,-0.0,-7.262424617238139e-08,1.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.6341703534126282,0.050000000745058,0.0408467017114162,298.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3281555175781,0.6341703534126282,0.050000000745058,0.0430135428905487,298.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3281555175781,0.6341703534126282,0.050000000745058,0.0317696556448936,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.6341703534126282,0.050000000745058,0.0430135428905487,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.6341703534126282,0.050000000745058,0.2040377110242843,287.45526123046875,286.17108154296875,293.1652526855469,292.36328125,296.5672912597656,297.52703857421875,287.83477783203125,1.0,0.1097101047635078,0.0817305669188499,0.0817305669188499,1.0,1.0,-0.4353750944137573,0.000448362348834,0.4349267482757568,-0.1320424675941467,0.0,0.0,0.0,10.178247451782228,60.0,1162.158203125,0.0,12.280561447143556,1.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.6315569281578064,0.050000000745058,0.0452459938824176,298.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.6315569281578064,0.050000000745058,0.0476462133228778,298.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.6315569281578064,0.050000000745058,0.0351913310587406,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.6315569281578064,0.050000000745058,0.0476462133228778,298.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.6315569281578064,0.050000000745058,0.226013109087944,288.4081115722656,286.1501770019531,293.1820983886719,292.3677673339844,297.13775634765625,298.7534484863281,289.0887451171875,1.0,0.1210866048932075,0.1634611338376999,0.1634611338376999,1.0,1.0,-0.4820996224880218,0.0165883731096982,0.4655112326145172,-0.1259056776762008,0.0,0.0,0.0,12.501266479492188,60.0,2444.312255859375,0.0,16.68272590637207,1.0,280.2831420898437,283.4435119628906,298.5390625,300.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583278071361404e-22,6.291639035680702e-23,6.291639035680702e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62554931640625,0.5988268256187439,0.050000000745058,0.0455350764095783,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.62554931640625,0.5988268256187439,0.050000000745058,0.047950629144907,298.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.62554931640625,0.5988268256187439,0.050000000745058,0.0354161709547042,298.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.62554931640625,0.5988268256187439,0.050000000745058,0.047950629144907,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.62554931640625,0.5988268256187439,0.050000000745058,0.2274571359157562,289.7588806152344,286.1273803710937,293.20050048828125,292.3731384277344,297.1295471191406,298.78009033203125,290.6936950683594,1.0,0.1312970519065857,0.2451917082071304,0.2451917082071304,1.0,1.0,-0.4851851761341095,0.0337501652538776,0.4514349997043609,-0.109488271176815,1.0,1.0,0.0,16.251129150390625,60.0,928.6571044921876,0.0,19.960739135742188,1.0,294.1937255859375,290.0181884765625,298.8998718261719,300.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,1608.7198486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1930536776781082,1.0,0.0,0.0,0.7623583078384399,0.7623714804649353,1.2287542006106378e-07,4.067445755004883,4.067434787750244,1.1113967957498971e-05,0.0,0.0,0.0,5838.45947265625,0.0,16.523603439331055,1835.8363037109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163330078125,0.571038007736206,0.050000000745058,0.0456803701817989,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163330078125,0.571038007736206,0.050000000745058,0.0481036305427551,298.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163330078125,0.571038007736206,0.050000000745058,0.0355291776359081,298.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163330078125,0.571038007736206,0.050000000745058,0.0481036305427551,298.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163330078125,0.571038007736206,0.050000000745058,0.2281829118728637,292.384765625,286.1026916503906,293.2204284667969,292.3794250488281,297.1219787597656,298.7617492675781,293.4643249511719,1.0,0.1405841559171676,0.3269222676753998,0.3269222676753998,1.0,1.0,-0.4867335259914398,0.0616640336811542,0.4250694811344147,-0.0820220038294792,1.0,1.0,0.0,20.02887535095215,60.0,876.8582763671875,0.0,23.184505462646484,1.0,292.768798828125,293.42193603515625,298.62921142578125,300.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,1783.2113037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226169228553772,1.0,0.0,0.0,0.889400064945221,0.889401912689209,5.5069204307756094e-08,4.262213706970215,4.262204170227051,9.81756420515012e-06,0.0,0.0,0.0,7071.1064453125,0.0,21.74326515197754,1894.9293212890625,0.0,581.40087890625,0.2305056005716323,1.0,0.0,3.0,1.0,0.0
17993100,298.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.5492589473724365,0.050000000745058,0.0458177924156188,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.5492589473724365,0.050000000745058,0.0482483394443988,298.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.5492589473724365,0.050000000745058,0.0356360599398613,298.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.5492589473724365,0.050000000745058,0.0482483394443988,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.5492589473724365,0.050000000745058,0.2288693636655807,292.15484619140625,286.076171875,293.2417907714844,292.3865661621094,297.1235656738281,298.7547607421875,290.1452941894531,1.0,0.1489832252264022,0.4086528420448303,0.4086528420448303,1.0,1.0,-0.4881978929042816,0.0998448282480239,0.3883530497550964,-0.0442975275218486,1.0,1.0,0.0,23.70625114440918,60.0,14908.9296875,0.0,26.33522224426269,1.0,282.8197021484375,289.9952697753906,297.6942749023437,300.7471618652344,293.1499938964844,293.1499938964844,283.1499938964844,3089.4248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077953219413757,1.0,0.0,0.0,1.1707462072372437,1.170748591423035,9.15808371360072e-08,4.265808582305908,4.265799045562744,9.786915143195074e-06,0.0,0.0,0.0,6623.4326171875,0.0,49.12456893920898,1895.42138671875,0.0,1672.8072509765625,0.2962326109409332,1.0,0.0,3.0,1.0,0.0
17993160,298.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.5324728488922119,0.050000000745058,0.0459490828216075,298.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.5324728488922119,0.050000000745058,0.0483865961432457,298.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.5324728488922119,0.050000000745058,0.0357381738722324,298.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.5324728488922119,0.050000000745058,0.0483865961432457,298.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.5324728488922119,0.050000000745058,0.2295251786708831,287.9229431152344,286.0479431152344,293.2645568847656,292.39453125,297.0436096191406,298.73504638671875,286.1930847167969,1.0,0.156540185213089,0.5269222855567932,0.5269222855567932,0.800000011920929,1.0,-0.4895969331264496,0.1600844711065292,0.3295124471187591,0.0154244508594274,1.0,1.0,0.0,27.2255859375,60.0,14740.0166015625,0.0,29.36386108398437,1.0,282.26788330078125,285.2549743652344,296.47344970703125,298.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,4603.35009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546548247337341,1.0,0.0,0.0,1.408214807510376,1.408218264579773,1.323267468933409e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,0.0,4992.5224609375,0.0,85.86708068847656,1895.4366455078125,0.0,2065.85546875,0.3580282926559448,1.0,0.0,3.0,1.0,0.0
17993220,298.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.5196273922920227,0.050000000745058,0.0460724756121635,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.5196273922920227,0.050000000745058,0.048516534268856,298.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.5196273922920227,0.050000000745058,0.0358341485261917,298.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.5196273922920227,0.050000000745058,0.048516534268856,298.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.5196273922920227,0.050000000745058,0.2301415652036667,285.502685546875,286.0179748535156,293.2887268066406,292.4033203125,296.3759765625,298.6972351074219,284.9850158691406,1.0,0.163316324353218,0.6451917290687561,0.6451917290687561,0.6000000238418579,1.0,-0.4909116327762604,0.227287158370018,0.2636244595050812,0.0821118801832199,0.3291121125221252,0.3291121125221252,0.0,30.534942626953125,60.0,11523.2080078125,0.0,32.23671340942383,1.0,282.7431640625,284.5321655273437,295.46490478515625,296.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,16886.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061294317245483,1.0,0.0,0.0,1.5133129358291626,1.51331889629364,1.528098323433369e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,3376.412109375,0.0,142.45687866210938,1895.4371337890625,0.0,1659.4573974609375,0.3773178458213806,1.0,0.0,3.0,1.0,0.0
17993280,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5097676515579224,0.050000000745058,0.0461865775287151,298.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5097676515579224,0.050000000745058,0.0486366897821426,298.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5097676515579224,0.050000000745058,0.0359228961169719,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5097676515579224,0.050000000745058,0.0486366897821426,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5097676515579224,0.050000000745058,0.2307115197181701,284.99169921875,285.98638916015625,293.314208984375,292.41290283203125,295.1961364746094,298.6541442871094,285.1695556640625,1.0,0.1693749129772186,0.7634611129760742,0.7634611129760742,0.4000000059604645,1.0,-0.492127388715744,0.3489715754985809,0.143155813217163,0.2030708640813827,5.551115123125783e-17,5.551115123125783e-17,0.0,33.603607177734375,60.0,3643.689697265625,-0.0,34.93184280395508,1.0,282.9224853515625,285.1045227050781,294.8344116210937,295.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,19033.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614158570766449,1.0,0.0,0.0,0.0933274626731872,0.0948007777333259,1.789799308760109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,290.0205078125,0.0,3.783837556838989,1895.4371337890625,0.0,1010.4573364257812,0.2802967727184295,1.0,0.0,3.0,1.0,0.0
17993340,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.5020065307617188,0.050000000745058,0.0462919063866138,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.5020065307617188,0.050000000745058,0.048747606575489,298.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.5020065307617188,0.050000000745058,0.0360048152506351,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.5020065307617188,0.050000000745058,0.048747606575489,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.5020065307617188,0.050000000745058,0.2312376648187637,286.0722045898437,285.9532165527344,293.3409729003906,292.4232177734375,293.92742919921875,298.6176147460937,286.9067687988281,1.0,0.174770638346672,0.8817305564880371,0.8817305564880371,0.2000000029802322,1.0,-0.4932499825954437,0.4564596712589264,0.036790307611227,0.3098997175693512,0.2719160318374634,0.2719160318374634,0.0,36.43682098388672,60.0,5545.994140625,-0.0,37.43461990356445,1.0,282.9420471191406,285.8183898925781,294.3193359375,294.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,20672.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759219884872436,1.0,0.0,0.0,0.1950716972351074,0.5228341221809387,3.900328504613526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,702.4440307617188,0.0,24.08683204650879,1895.4371337890625,0.0,438.316162109375,0.2565959095954895,1.0,0.0,3.0,1.0,0.0
17993400,298.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.4957012832164764,0.050000000745058,0.0463891252875328,298.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.4957012832164764,0.050000000745058,0.0488499850034713,298.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.4957012832164764,0.050000000745058,0.0360804311931133,298.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.4957012832164764,0.050000000745058,0.0488499850034713,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.4957012832164764,0.050000000745058,0.2317232936620712,286.9020080566406,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.5930480957031,286.4480285644531,1.0,0.1795591861009597,1.0,1.0,0.0,1.0,-0.4942857623100281,0.4942840039730072,1.7500193507657968e-06,0.347377598285675,1.0,1.0,0.0,39.04317474365234,60.0,13063.169921875,-0.0,39.73802185058594,1.0,283.0681457519531,286.1746520996094,294.39044189453125,295.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,4141.01220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653641045093536,1.0,0.0,0.0,1.3162506818771362,1.332480788230896,1.156034130644912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4958.33984375,0.0,71.72654724121094,1895.4371337890625,0.0,218.3377685546875,0.3384647071361542,1.0,0.0,3.0,1.0,0.0
17993460,298.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.4904532134532928,0.050000000745058,0.0464779324829578,298.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.4904532134532928,0.050000000745058,0.0489435009658336,298.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.4904532134532928,0.050000000745058,0.0361495018005371,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.4904532134532928,0.050000000745058,0.0489435009658336,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.4904532134532928,0.050000000745058,0.232166901230812,285.8103942871094,285.8822937011719,293.39813232421875,292.4460754394531,293.3918762207031,298.5706787109375,285.3312683105469,1.0,0.1837967932224273,1.0,1.0,0.0,1.0,-0.4952324032783508,0.4952320456504822,3.5130889841639146e-07,0.3481455445289612,0.538384199142456,0.538384199142456,0.0,41.4185676574707,60.0,11198.6240234375,-0.0,41.841251373291016,1.0,283.1161193847656,285.0522766113281,294.8799743652344,295.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,11484.7529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343293666839599,1.0,0.0,0.0,1.458619236946106,1.4586929082870483,1.4196369590990798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.94091796875,0.0,115.00115966796876,1895.4371337890625,0.0,170.20921325683594,0.3777894079685211,1.0,0.0,3.0,1.0,0.0
17993520,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.4859794974327087,0.050000000745058,0.0465582199394702,298.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.4859794974327087,0.050000000745058,0.0362119488418102,298.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.4859794974327087,0.050000000745058,0.0490280464291572,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.4859794974327087,0.050000000745058,0.2325679361820221,285.1718444824219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5461730957031,285.15142822265625,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.0379934832453727,0.0379934832453727,0.0,43.56584167480469,48.0,7436.59326171875,-0.0,43.749298095703125,1.0,283.1507263183594,285.20721435546875,295.119873046875,295.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,102119.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142203688621521,1.0,0.0,0.0,0.6608900427818298,0.6609120965003967,2.9144182178697523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2149.38916015625,0.0,146.22874450683594,1895.4371337890625,0.0,138.9148712158203,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
