time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.4839229583740234,0.050000000745058,0.0465960688889026,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.4839229583740234,0.050000000745058,0.0490679033100605,298.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.4839229583740234,0.050000000745058,0.0362413860857486,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.4839229583740234,0.050000000745058,0.0490679033100605,298.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.4839229583740234,0.050000000745058,0.2327570021152496,285.819091796875,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.5246887207031,286.5129089355469,1.0,0.1889553368091583,1.0,1.0,0.0,1.0,-0.4964914321899414,0.4964910745620727,3.5230658568252693e-07,0.3491330444812774,0.3592111468315124,0.3592111468315124,0.0,44.57814025878906,48.0,6411.38037109375,-0.0,44.65103149414063,1.0,283.17694091796875,286.2070617675781,295.0956115722656,295.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,19713.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2732283771038055,1.0,0.0,0.0,0.2788444459438324,0.5100043416023254,5.972601080372897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1349.883544921875,0.0,22.88080596923828,1895.4371337890625,0.0,0.2637515664100647,0.2535882592201233,1.0,0.0,3.0,1.0,0.0
17993640,298.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4836770594120025,0.050000000745058,0.046600617468357,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4836770594120025,0.050000000745058,0.0490726940333843,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4836770594120025,0.050000000745058,0.0362449251115322,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4836770594120025,0.050000000745058,0.0490726940333843,298.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4836770594120025,0.050000000745058,0.2327797263860702,286.5372314453125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.5118103027344,286.2260131835937,1.0,0.1889965534210205,1.0,1.0,0.0,1.0,-0.4965400397777557,0.4965396821498871,3.523498719459895e-07,0.3491736352443695,1.0,1.0,0.0,44.69987487792969,36.0,12394.560546875,-0.0,44.75956726074219,1.0,283.206298828125,286.0251159667969,295.4905090332031,296.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,4136.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870388031005859,1.0,0.0,0.0,1.310385823249817,1.3173444271087646,1.1457551352123121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5155.05078125,0.0,70.1340103149414,1895.4371337890625,0.0,58.4468879699707,0.3359085917472839,1.0,0.0,3.0,1.0,0.0
17993700,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.48488450050354,0.050000000745058,0.0465783178806304,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.48488450050354,0.050000000745058,0.0490492135286331,298.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.48488450050354,0.050000000745058,0.0362275801599025,298.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.48488450050354,0.050000000745058,0.0490492135286331,298.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.48488450050354,0.050000000745058,0.2326683402061462,285.73175048828125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.50054931640625,285.33966064453125,1.0,0.1878101229667663,1.0,1.0,0.0,1.0,-0.4963025152683258,0.4963021576404571,3.5214469562561135e-07,0.3489896953105926,0.7587360143661499,0.7587360143661499,0.0,44.10352325439453,36.0,11449.2109375,-0.0,44.22808456420898,1.0,283.1766357421875,285.08233642578125,295.79022216796875,296.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,6919.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320207595825195,1.0,0.0,0.0,1.551432490348816,1.5514647960662842,1.606050545888138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4874.4228515625,0.0,119.05997467041016,1895.4371337890625,0.0,166.6479949951172,0.3912164270877838,1.0,0.0,3.0,1.0,0.0
17993760,298.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.4940124452114105,0.050000000745058,0.0464169010519981,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.5758154988288879,0.1655815988779068,0.0720139741897583,298.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6232792139053345,0.1723506301641464,0.066050112247467,298.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.4940124452114105,0.050000000745058,0.0488792322576046,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.4940124452114105,0.050000000745058,0.2318620383739471,285.1453857421875,285.5042724609375,293.56036376953125,292.5146789550781,293.5528564453125,298.4864807128906,285.044921875,1.0,0.1862451434135437,1.0,1.0,0.0,1.0,-0.5582291483879089,0.5582287311553955,4.061256504428457e-07,0.394706517457962,0.3685920536518097,0.3685920536518097,0.0,40.26231002807617,56.0,10278.0009765625,-0.0,48.182838439941406,1.0,283.1791687011719,284.98016357421875,295.85125732421875,296.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,35048.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700743317604065,1.0,0.0,0.0,1.2433574199676514,1.2433664798736572,1.031538374718366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.059814453125,0.0,139.28668212890625,1895.4371337890625,0.0,225.81092834472656,0.3208383321762085,1.0,0.0,3.0,1.0,0.0
17993820,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.7684098482131958,0.170890063047409,0.1296115070581436,298.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7968674302101135,0.1636969298124313,0.1518575996160507,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.808696448802948,0.1690223813056945,0.1171131208539009,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.5327015519142151,0.050000000745058,0.0483834482729435,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.5327015519142151,0.050000000745058,0.2295102477073669,285.5294189453125,285.47100830078125,293.5957336425781,292.5301818847656,293.5906677246094,298.4161376953125,285.8868103027344,1.0,0.1928104609251022,1.0,1.0,0.0,1.0,-0.8116750717163086,0.8116744160652161,6.706504223075171e-07,0.5934563279151917,0.5519470572471619,0.5519470572471619,0.0,29.998334884643555,56.0,12336.5390625,-0.0,71.95308685302734,1.0,283.1920471191406,285.9320678710937,295.7285461425781,296.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,21883.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833060264587402,1.0,0.0,0.0,0.8856003880500793,0.8856053352355957,5.23322079004629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.857177734375,0.0,57.91982650756836,1895.4371337890625,0.0,247.27232360839844,0.2801167070865631,1.0,0.0,3.0,1.0,0.0
17993880,298.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.8024425506591797,0.1655108332633972,0.1507413387298584,298.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592346191406,0.7952741980552673,0.1616755127906799,0.1546384990215301,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615234375,0.8046858310699463,0.1678464412689209,0.1182035878300666,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.560197114944458,0.1585713922977447,0.0559666343033313,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.5277531743049622,0.050000000745058,0.2297307252883911,286.5376892089844,285.3851318359375,293.6319885253906,292.54620361328125,293.6271667480469,298.3138732910156,286.6957092285156,1.0,0.1998600959777832,1.0,1.0,0.0,1.0,-0.8511161804199219,0.8511154651641846,7.187522328422347e-07,0.6251166462898254,1.0,1.0,0.0,31.593469619750977,74.0,14044.673828125,-0.0,80.93338775634766,1.0,283.2020568847656,286.6103515625,295.7055358886719,296.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,12338.3310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959566950798034,1.0,0.0,0.0,0.9478675723075868,0.9478709697723388,5.994994722868796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.119140625,0.0,46.19076156616211,1895.4371337890625,0.0,268.6356811523437,0.3332181572914123,1.0,0.0,3.0,1.0,0.0
17993940,298.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.855061948299408,0.1651292145252227,0.1488637626171112,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.8499209880828857,0.1624274402856826,0.1538697332143783,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8616588115692139,0.1703739166259765,0.1185256466269493,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8331272602081299,0.1589674949645996,0.1444587558507919,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.7088625431060791,0.1472050100564956,0.4171568751335144,286.9139404296875,285.3539733886719,293.6690979003906,292.562744140625,293.6650695800781,298.2474365234375,287.0235900878906,1.0,0.2114686965942382,1.0,1.0,0.0,1.0,-1.037361979484558,1.0373610258102417,9.841213568506646e-07,0.7884628772735596,1.0,1.0,0.0,25.20120620727539,74.0,16397.546875,-0.0,122.97051239013672,1.0,283.20098876953125,286.80865478515625,295.78729248046875,296.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,14013.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214380383491516,1.0,0.0,0.0,1.0491135120391846,1.0491174459457395,7.344096530914612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5227.3759765625,0.0,60.169189453125,1895.4371337890625,0.0,315.1616516113281,0.3568543195724487,1.0,0.0,3.0,1.0,0.0
17994000,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.8960338234901428,0.1729921549558639,0.103317953646183,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.8960338234901428,0.1681920140981674,0.1087987795472145,298.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.8960338234901428,0.1788000166416168,0.0803584083914756,298.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.8960338234901428,0.1603153198957443,0.1087987795472145,298.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.9734172224998474,0.1453268378973007,0.6478202939033508,287.00933837890625,285.27783203125,293.7069702148437,292.57977294921875,293.7032470703125,298.2330017089844,286.9784545898437,1.0,0.2274780720472335,1.0,1.0,0.0,1.0,-1.2570127248764038,1.2570114135742188,1.3459277852234663e-06,0.9539445042610168,1.0,1.0,0.0,17.513582229614258,94.0,21072.953125,-0.0,150.96218872070312,1.0,283.1893310546875,286.6233215332031,295.9375915527344,297.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,10485.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627532064914703,1.0,0.0,0.0,1.4840854406356812,1.4840902090072632,1.4696408356940085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5540.37255859375,0.0,116.85064697265624,1895.4371337890625,0.0,404.8728637695313,0.4065734148025512,1.0,0.0,3.0,1.0,0.0
17994060,298.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.9021577835083008,0.1789082437753677,0.107813611626625,298.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.9021577835083008,0.172516793012619,0.1135329231619834,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.9021577835083008,0.1848015487194061,0.0838550329208374,298.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171142578125,0.9021577835083008,0.1603303402662277,0.1135329008102417,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.9656251072883606,0.1421794444322586,0.646615207195282,286.9154663085937,285.249267578125,293.7455749511719,292.59722900390625,293.7423400878906,298.2063293457031,286.9281311035156,1.0,0.2441716641187667,1.0,1.0,0.0,1.0,-1.3623285293579102,1.362326979637146,1.5509727973039844e-06,1.0375546216964722,1.0,1.0,0.0,19.45550346374512,94.0,22475.865234375,-0.0,177.6426544189453,1.0,283.1820983886719,286.5344543457031,296.0569152832031,297.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,13240.6162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149409174919128,1.0,0.0,0.0,1.5920413732528689,1.592047095298767,1.69122785109721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.9541015625,0.0,148.0839385986328,1895.4371337890625,0.0,554.9448852539062,0.4379166066646576,1.0,0.0,3.0,1.0,0.0
17994120,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9847811460494996,0.1790227144956588,0.1616708189249038,298.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.9750054478645324,0.1739263981580734,0.1646331697702407,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.99025160074234,0.1860098987817764,0.1283077746629715,298.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.9482598900794984,0.1594136357307434,0.1518265455961227,297.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9042815566062928,0.1406847238540649,0.6356265544891357,287.000732421875,285.18365478515625,293.7848815917969,292.6151428222656,293.78179931640625,298.1483459472656,287.0151672363281,1.0,0.2620339393615722,1.0,1.0,0.0,1.0,-1.4407305717468262,1.4407289028167725,1.7156337435153546e-06,1.0991123914718628,1.0,1.0,0.0,23.14967536926269,114.0,23729.4921875,-0.0,235.1709899902344,1.0,283.1810302734375,286.5824890136719,296.0559997558594,297.6538391113281,293.1499938964844,293.1499938964844,283.1499938964844,15024.7822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558717668056488,1.0,0.0,0.0,1.6570367813110352,1.6570430994033811,1.8321358652428898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5687.625,0.0,169.2843017578125,1895.4371337890625,0.0,723.9058837890625,0.4628459811210632,1.0,0.0,3.0,1.0,0.0
17994180,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.8751164674758911,0.1802631616592407,0.1627193391323089,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.8666815161705017,0.1755802929401397,0.1664842665195465,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211730957031,0.8860164880752563,0.1869465559720993,0.1312469840049743,297.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.841648280620575,0.1598449349403381,0.152127131819725,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.8058359026908875,0.1384185850620269,0.6290977001190186,286.91851806640625,285.1580810546875,293.8248596191406,292.6334533691406,293.82183837890625,298.0930480957031,286.88153076171875,1.0,0.279414564371109,1.0,1.0,0.0,1.0,-1.4902396202087402,1.490237832069397,1.8290281786903504e-06,1.1415619850158691,1.0,1.0,0.0,32.660945892333984,114.0,25765.578125,-0.0,271.5614929199219,1.0,283.1770935058594,286.3907775878906,296.0321960449219,297.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,13269.3408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962803959846497,1.0,0.0,0.0,1.9479390382766724,1.9479464292526243,2.531886025280983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.36767578125,0.0,245.08541870117188,1895.4371337890625,0.0,908.3004150390624,0.5045637488365173,1.0,0.0,3.0,1.0,0.0
17994240,298.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.7958889007568359,0.1796861439943313,0.1628368496894836,297.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.789359450340271,0.1756512522697448,0.167408287525177,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.80579674243927,0.1863227039575576,0.1313075125217437,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.7643214464187622,0.15922312438488,0.1522185951471328,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.7302781343460083,0.1376269459724426,0.6257444620132446,286.7727966308594,285.1036682128906,293.86541748046875,292.65216064453125,293.86236572265625,298.02655029296875,286.7631225585937,1.0,0.2954430878162384,1.0,1.0,0.0,1.0,-1.4876432418823242,1.4876413345336914,1.823100433284708e-06,1.139466643333435,1.0,1.0,0.0,46.38775634765625,102.0,26132.75390625,-0.0,305.18701171875,1.0,283.1752319335937,286.2791442871094,295.9799499511719,297.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,15259.6533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259185671806335,1.0,0.0,0.0,2.024045944213867,2.0240540504455566,2.733594328674372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.7939453125,0.0,278.821044921875,1895.4371337890625,0.0,1082.421142578125,0.5326343774795532,1.0,0.0,3.0,1.0,0.0
17994300,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.7605134844779968,0.1804939359426498,0.1633370965719223,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6404113769531,0.7548837661743164,0.1762907207012176,0.1681379526853561,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.7694754004478455,0.1868930459022522,0.1315933912992477,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416015625,0.7317631840705872,0.1592409908771515,0.1523269861936569,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.6974489688873291,0.1371208727359771,0.6246649026870728,286.63818359375,285.0814514160156,293.90655517578125,292.6712341308594,293.9034423828125,297.9748840332031,286.623291015625,1.0,0.3060612976551056,1.0,1.0,0.0,1.0,-1.4882951974868774,1.4882934093475342,1.8245527826366013e-06,1.1399592161178589,1.0,1.0,0.0,56.20931625366211,102.0,26735.78515625,-0.0,330.3636779785156,1.0,283.1734924316406,286.1277160644531,295.9111328125,297.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,16016.2822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454814672470093,1.0,0.0,0.0,2.1775927543640137,2.1776018142700195,3.1640743713978736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.443359375,0.0,339.86260986328125,1895.4371337890625,0.0,1209.95751953125,0.5626665949821472,1.0,0.0,3.0,1.0,0.0
17994360,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7436955571174622,0.1819885820150375,0.164647564291954,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.7380152344703674,0.1772692501544952,0.1691814512014389,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.7516581416130066,0.1880749762058258,0.1324174404144287,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617919921875,0.7149415612220764,0.1596638113260269,0.1528137773275375,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.6783027052879333,0.1368289738893509,0.6241745352745056,286.4573974609375,285.0387878417969,293.9482116699219,292.6906433105469,293.945068359375,297.93231201171875,286.43902587890625,1.0,0.3139192759990692,1.0,1.0,0.0,1.0,-1.4921038150787354,1.4921019077301023,1.8332038962398656e-06,1.1429824829101562,1.0,1.0,0.0,63.122554779052734,90.0,27698.626953125,-0.0,349.7322692871094,1.0,283.1711730957031,285.9254150390625,295.863037109375,297.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,13894.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591798067092896,1.0,0.0,0.0,2.422307014465332,2.4223172664642334,3.915179718205765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.955078125,0.0,438.3885498046875,1895.4371337890625,0.0,1304.712158203125,0.6096673607826233,1.0,0.0,3.0,1.0,0.0
17994420,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.7353957295417786,0.1838628202676773,0.1663236021995544,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34295654296875,0.7291762232780457,0.1784784495830536,0.1703894287347793,297.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.742627739906311,0.1896037459373474,0.1334926635026931,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.7048608660697937,0.1603701263666153,0.1535227298736572,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.6673550009727478,0.1367267966270446,0.6241183876991272,286.3413391113281,285.020263671875,293.9903259277344,292.7103881835937,293.9871520996094,297.895751953125,286.3299560546875,1.0,0.3194438517093658,1.0,1.0,0.0,1.0,-1.4976389408111572,1.4976370334625244,1.845840756686812e-06,1.1473920345306396,1.0,1.0,0.0,67.83468627929688,90.0,28072.603515625,-0.0,364.4555358886719,1.0,283.1698608398437,285.8049011230469,295.8268127441406,297.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,16340.8427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679261326789856,1.0,0.0,0.0,2.5585813522338867,2.5585930347442627,4.3680927319655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5909.6962890625,0.0,521.0162353515625,1895.4371337890625,0.0,1367.4136962890625,0.6398903727531433,1.0,0.0,3.0,1.0,0.0
17994480,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.7323795557022095,0.1860717684030532,0.1682561188936233,297.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.7253791093826294,0.1799286603927612,0.1717499345541,297.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.7390273809432983,0.1914329528808593,0.1347422301769256,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.700142502784729,0.1613512933254242,0.1544246524572372,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.6618257164955139,0.1368508040904998,0.6246569156646729,286.2694396972656,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8645324707031,286.2560119628906,1.0,0.3230599462985992,1.0,1.0,0.0,1.0,-1.5048198699951172,1.504818081855774,1.8623177311383188e-06,1.153111219406128,1.0,1.0,0.0,70.63523864746094,78.0,28619.015625,-0.0,375.228271484375,1.0,283.1688842773437,285.7154541015625,295.8057861328125,297.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16438.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673186182975769,1.0,0.0,0.0,2.700599670410156,2.7006123065948486,4.866466838393535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.68798828125,0.0,602.9024658203125,1895.4371337890625,0.0,1405.912109375,0.6735256910324097,1.0,0.0,3.0,1.0,0.0
17994540,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.7330940365791321,0.1884679198265075,0.170361116528511,297.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.7252330780029297,0.1815407127141952,0.1732369661331176,297.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.7392194867134094,0.1934400200843811,0.1361107975244522,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.6995358467102051,0.1625219136476516,0.155482217669487,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.6601341962814331,0.137149691581726,0.6257954239845276,286.2001647949219,284.9752197265625,294.0757751464844,292.7507019042969,294.0726013183594,297.8372497558594,286.1943664550781,1.0,0.3251239955425262,1.0,1.0,0.0,1.0,-1.5134103298187256,1.5134085416793823,1.8821612002284385e-06,1.159960150718689,1.0,1.0,0.0,71.82494354248047,78.0,28992.3984375,-0.0,382.6752014160156,1.0,283.1680603027344,285.6455993652344,295.8028869628906,297.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18705.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771735548973083,1.0,0.0,0.0,2.804430723190308,2.8044445514678955,5.247866852187144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5957.01513671875,0.0,680.777099609375,1895.4371337890625,0.0,1435.4791259765625,0.697741687297821,1.0,0.0,3.0,1.0,0.0
17994600,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7366671562194824,0.1910318583250045,0.1725708544254303,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7279090285301208,0.1833055317401886,0.1748166233301162,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.7423218488693237,0.1956075429916381,0.1375553905963897,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7021034955978394,0.1638621240854263,0.1566536277532577,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.6613737940788269,0.13761568069458,0.6274388432502747,286.1730041503906,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8133850097656,286.170166015625,1.0,0.3259303271770477,1.0,1.0,0.0,1.0,-1.5230720043182373,1.5230700969696045,1.9046400439037825e-06,1.1676617860794067,1.0,1.0,0.0,71.6895523071289,66.0,29506.265625,-0.0,387.3185119628906,1.0,283.1676025390625,285.6123046875,295.8075561523437,297.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,18858.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799562573432922,1.0,0.0,0.0,2.892552614212036,2.8925671577453613,5.582849098573206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.9892578125,0.0,740.8162231445312,1895.4371337890625,0.0,1456.30517578125,0.7225856184959412,1.0,0.0,3.0,1.0,0.0
17994660,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7428272366523743,0.1936810910701751,0.1748616099357605,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7330840826034546,0.1851731240749359,0.1764802038669586,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7480729222297668,0.1978716105222702,0.1390632092952728,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.7074646949768066,0.1653194725513458,0.1579236090183258,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.6652474999427795,0.138209193944931,0.6295658946037292,286.12261962890625,284.95001220703125,294.16259765625,292.7920227050781,294.159423828125,297.7922668457031,286.11529541015625,1.0,0.3256635665893554,1.0,1.0,0.0,1.0,-1.5337070226669312,1.5337049961090088,1.92958668776555e-06,1.1761424541473389,1.0,1.0,0.0,70.40654754638672,66.0,29935.3125,-0.0,389.5206298828125,1.0,283.1667785644531,285.539794921875,295.8260803222656,297.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,19697.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831724047660828,1.0,0.0,0.0,3.0280356407165527,3.028051376342773,6.118082183093065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.95166015625,0.0,843.8463134765625,1895.4371337890625,0.0,1480.5677490234375,0.7473610639572144,1.0,0.0,3.0,1.0,0.0
17994720,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7513266205787659,0.1963550001382827,0.177155002951622,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7404718995094299,0.1870961785316467,0.178174614906311,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.7562323212623596,0.2001795172691345,0.1405860334634781,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7149537205696106,0.1668436527252197,0.1592372208833694,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.6714573502540588,0.1388855278491974,0.6319672465324402,286.0925598144531,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.77313232421875,286.0888366699219,1.0,0.3244999647140503,1.0,1.0,0.0,1.0,-1.544783115386963,1.5447810888290403,1.955793322849786e-06,1.1849772930145264,1.0,1.0,0.0,68.20469665527344,54.0,30202.509765625,-0.0,389.5516357421875,1.0,283.1662902832031,285.5040283203125,295.8467712402344,297.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,21588.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865270137786865,1.0,0.0,0.0,3.094805955886841,3.094822406768799,6.390872613337706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.30078125,0.0,907.3339233398438,1895.4371337890625,0.0,1506.0921630859375,0.7669999599456787,1.0,0.0,3.0,1.0,0.0
17994780,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.7618561387062073,0.1990591883659362,0.1794509291648864,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.7497442960739136,0.1890601217746734,0.1798872500658035,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.7664414048194885,0.2025225013494491,0.1421175003051757,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.7236713171005249,0.1684143990278244,0.1605757623910904,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.6795441508293152,0.1396186649799347,0.6345362067222595,286.0722961425781,284.95001220703125,294.2503967285156,292.83416748046875,294.2472229003906,297.7554016113281,286.0709228515625,1.0,0.3227701783180237,1.0,1.0,0.0,1.0,-1.5561240911483765,1.556122064590454,1.9828594304271974e-06,1.1940209865570068,1.0,1.0,0.0,65.4262466430664,54.0,30635.8125,-0.0,388.17724609375,1.0,283.1658935546875,285.4770812988281,295.8680419921875,297.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,22690.59375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899278163909912,1.0,0.0,0.0,3.172830820083618,3.1728482246398926,6.717182259308174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6071.85986328125,0.0,977.7047729492188,1895.4371337890625,0.0,1532.18994140625,0.7847590446472168,1.0,0.0,3.0,1.0,0.0
17994840,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7749596238136292,0.2018094360828399,0.1817601770162582,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7614715099334717,0.1910708099603653,0.1816213726997375,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7792035937309265,0.2049072235822677,0.1436604112386703,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7341609597206116,0.1700369864702224,0.1619416922330856,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06884765625,0.6898951530456543,0.1404137462377548,0.6372865438461304,286.0688171386719,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7392883300781,286.0685119628906,1.0,0.3204714059829712,1.0,1.0,0.0,1.0,-1.5677720308303833,1.567770004272461,2.010904381677392e-06,1.2033066749572754,1.0,1.0,0.0,62.069969177246094,42.0,30985.751953125,-0.0,385.3839416503906,1.0,283.1656494140625,285.4657592773437,295.8883361816406,297.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,23453.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931568384170532,1.0,0.0,0.0,3.2257304191589355,3.225748538970948,6.943037078599446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.38818359375,0.0,1027.427734375,1895.4371337890625,0.0,1557.172119140625,0.8008466362953186,1.0,0.0,3.0,1.0,0.0
17994900,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.7909412980079651,0.2045751810073852,0.1840836703777313,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.7760679721832275,0.19310262799263,0.1833719462156295,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.7947818040847778,0.2073039561510086,0.1452109962701797,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.7470361590385437,0.1716867834329605,0.1633291095495224,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7026623487472534,0.1412476301193237,0.6401859521865845,286.0521850585937,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7244873046875,286.0508728027344,1.0,0.3177008330821991,1.0,1.0,0.0,1.0,-1.5796712636947632,1.5796692371368408,2.0398138076416217e-06,1.2127920389175415,1.0,1.0,0.0,58.2415657043457,42.0,31362.94921875,-0.0,381.3932189941406,1.0,283.1652526855469,285.4364929199219,295.9114990234375,298.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,24588.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966913342475891,1.0,0.0,0.0,3.3028271198272705,3.3028459548950195,7.278887323991512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.38134765625,0.0,1102.8709716796875,1895.4371337890625,0.0,1584.7403564453125,0.8156914114952087,1.0,0.0,3.0,1.0,0.0
17994960,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.809978723526001,0.2073360532522201,0.1863916665315628,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7939793467521667,0.1951354891061782,0.1851139217615127,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.8131971955299377,0.2096913158893585,0.1467474699020385,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7631468176841736,0.1733444035053253,0.1647146493196487,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7176090478897095,0.1421010047197342,0.6431332230567932,286.0472717285156,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.710693359375,286.0473327636719,1.0,0.3145113885402679,1.0,1.0,0.0,1.0,-1.5915802717208862,1.591578245162964,2.069010406557936e-06,1.2222846746444702,1.0,1.0,0.0,54.02418518066406,30.0,31699.388671875,-0.0,376.2752075195313,1.0,283.1649780273437,285.42388916015625,295.9332580566406,298.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,25390.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001844644546509,1.0,0.0,0.0,3.35628342628479,3.3563027381896973,7.516411528740718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6152.7294921875,0.0,1157.2923583984375,1895.4371337890625,0.0,1612.20947265625,0.8309966921806335,1.0,0.0,3.0,1.0,0.0
17995020,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.830996572971344,0.2100964188575744,0.1886900067329406,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.815166175365448,0.1971678435802459,0.1868470013141632,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.8336545825004578,0.2120711505413055,0.1482721716165542,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7833176851272583,0.1750063151121139,0.1660961508750915,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.7342177629470825,0.1429668664932251,0.6461009383201599,286.0416564941406,284.95001220703125,294.427490234375,292.9202575683594,294.4244079589844,297.6976928710937,286.04150390625,1.0,0.3110204637050628,1.0,1.0,0.0,1.0,-1.603472113609314,1.6034700870513916,2.0984252842026763e-06,1.2317603826522827,1.0,1.0,0.0,49.53437042236328,30.0,32080.041015625,-0.0,370.3109130859375,1.0,283.1647033691406,285.4080810546875,295.9551086425781,298.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,26354.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036784887313843,1.0,0.0,0.0,3.419386386871338,3.419406652450561,7.801708079568925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6181.76953125,0.0,1223.803955078125,1895.4371337890625,0.0,1639.9034423828125,0.8436794877052307,1.0,0.0,3.0,1.0,0.0
17995080,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.856921374797821,0.2128527462482452,0.1909747719764709,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.839407742023468,0.1991951018571853,0.1885662376880645,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.8592716455459595,0.2144386023283004,0.1497811079025268,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8085845112800598,0.1766678392887115,0.1674686968326568,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.7551898956298828,0.1438402384519577,0.6490655541419983,286.04449462890625,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6855163574219,286.0447082519531,1.0,0.3072493970394134,1.0,1.0,0.0,1.0,-1.6152982711791992,1.6152962446212769,2.1279361135384534e-06,1.241181254386902,1.0,1.0,0.0,44.79886245727539,25.0,32405.654296875,-0.0,363.5323486328125,1.0,283.1645202636719,285.4023132324219,295.97576904296875,298.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,27040.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069921493530273,1.0,0.0,0.0,3.4636502265930176,3.4636707305908203,8.005000040611776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6208.17822265625,0.0,1271.9482421875,1895.4371337890625,0.0,1666.3648681640625,0.8566591143608093,1.0,0.0,3.0,1.0,0.0
17995140,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.886726438999176,0.2155937403440475,0.1932731568813324,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.8667768836021423,0.2012088596820831,0.1902994513511657,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.888685405254364,0.2167844176292419,0.1512952893972396,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.834018886089325,0.1783205419778823,0.1688595116138458,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.7793994545936584,0.1447124183177948,0.6521505117416382,286.04248046875,284.95001220703125,294.5160827636719,292.9638671875,294.5130310058594,297.6739807128906,286.0429382324219,1.0,0.3042716383934021,1.0,1.0,0.0,1.0,-1.6273295879364014,1.6273274421691897,2.158215465897229e-06,1.2507555484771729,1.0,1.0,0.0,40.60552978515625,25.0,32780.9140625,-0.0,358.2492370605469,1.0,283.1642761230469,285.3916320800781,295.9972839355469,298.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,27894.779296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103158831596375,1.0,0.0,0.0,3.517915725708008,3.517937183380127,8.257796366706316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.10498046875,0.0,1332.6734619140625,1895.4371337890625,0.0,1693.095703125,0.8676179647445679,1.0,0.0,3.0,1.0,0.0
17995200,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.9233192205429076,0.2183187305927276,0.195567101240158,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.899810254573822,0.2032065540552139,0.1920296847820282,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.924956202507019,0.2191070467233657,0.1528016477823257,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.8637511730194092,0.1799612045288086,0.1702516078948974,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.8080726861953735,0.1455786079168319,0.6552733778953552,286.0511779785156,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6630249023437,286.05352783203125,1.0,0.3015763461589813,1.0,1.0,0.0,1.0,-1.639390230178833,1.6393879652023315,2.188839062000625e-06,1.260352611541748,1.0,1.0,0.0,36.734642028808594,25.0,33122.10546875,-0.0,353.7899475097656,1.0,283.1641845703125,285.3955993652344,296.0174865722656,298.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,28360.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134042382240295,1.0,0.0,0.0,3.54718017578125,3.547201871871948,8.395755344281497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6262.5556640625,0.0,1366.2091064453125,1895.4371337890625,0.0,1718.0997314453125,0.8786412477493286,1.0,0.0,3.0,1.0,0.0
17995260,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9631239175796508,0.2210188806056976,0.1978736370801925,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9378616213798524,0.2051819860935211,0.1937732696533203,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9640008211135864,0.2213993370532989,0.1543128937482834,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.8964172601699829,0.1815838366746902,0.1716608256101608,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8356004357337952,0.14643295109272,0.6585039496421814,286.0513610839844,284.95001220703125,294.6042175292969,293.0076599121094,294.60125732421875,297.6525573730469,286.0518798828125,1.0,0.2998723685741424,1.0,1.0,0.0,1.0,-1.6516376733779907,1.6516354084014893,2.2202045784069924e-06,1.2700893878936768,1.0,1.0,0.0,33.61214828491211,25.0,33468.3515625,-0.0,351.455078125,1.0,283.1639404296875,285.3831481933594,296.03936767578125,298.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,29283.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716559112071991,1.0,0.0,0.0,3.6044342517852783,3.604456663131714,8.668969826430839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6290.64697265625,0.0,1433.437744140625,1895.4371337890625,0.0,1743.80419921875,0.8884736895561218,1.0,0.0,3.0,1.0,0.0
17995320,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.9952648878097534,0.2236932963132858,0.2001747041940689,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9744235277175904,0.2071252167224884,0.1955150216817855,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.99546480178833,0.223659947514534,0.1558171510696411,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.9328949451446532,0.1831786781549453,0.1730725765228271,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8641068339347839,0.147265076637268,0.6617749929428101,286.06072998046875,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.64239501953125,286.0621643066406,1.0,0.2986933887004852,1.0,1.0,0.0,1.0,-1.662801742553711,1.662799596786499,2.249172894153162e-06,1.2790762186050415,1.0,1.0,0.0,31.13705825805664,43.0,33792.85546875,-0.0,350.5733337402344,1.0,283.163818359375,285.3858337402344,296.0601806640625,298.29644775390625,293.1499938964844,293.1499938964844,283.1499938964844,29784.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195678353309631,1.0,0.0,0.0,3.6351125240325928,3.635135173797608,8.817165735308663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.12353515625,0.0,1470.351318359375,1895.4371337890625,0.0,1768.4671630859375,0.8990316390991211,1.0,0.0,3.0,1.0,0.0
17995380,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.99679833650589,0.2267125397920608,0.2023693472146988,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9758131504058838,0.2090175896883011,0.1973285526037216,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9968252182006836,0.2261373549699783,0.1574158072471618,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9343080520629884,0.1847276389598846,0.1745603829622268,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.8643584847450256,0.1480655521154403,0.665447473526001,286.05816650390625,284.95001220703125,294.6915283203125,293.0514831542969,294.6886291503906,297.63433837890625,286.05859375,1.0,0.3005375266075134,1.0,1.0,0.0,1.0,-1.6700851917266846,1.670082926750183,2.268068783450872e-06,1.284831404685974,1.0,1.0,0.0,31.40496826171875,43.0,34070.7578125,-0.0,356.3852844238281,1.0,283.16363525390625,285.3741455078125,296.08111572265625,298.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,30596.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224840521812439,1.0,0.0,0.0,3.684366226196289,3.684389591217041,9.057719125848962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.591796875,0.0,1530.9322509765625,1895.4371337890625,0.0,1792.5081787109375,0.9079956412315368,1.0,0.0,3.0,1.0,0.0
17995440,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.9963693022727966,0.2293834388256073,0.2053134441375732,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07098388671875,0.973632514476776,0.2108908742666244,0.1991216093301773,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.9954513311386108,0.2282586693763733,0.1590931415557861,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.9314799904823304,0.1862611919641494,0.176032081246376,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8612921237945557,0.1488587409257888,0.6691029071807861,286.0711975097656,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6252136230469,286.0740966796875,1.0,0.3043898344039917,1.0,1.0,0.0,1.0,-1.690288543701172,1.6902861595153809,2.3208426682685968e-06,1.3006669282913208,1.0,1.0,0.0,32.23890686035156,61.0,34495.328125,-0.0,368.2845764160156,1.0,283.1635131835937,285.3815002441406,296.1019897460937,298.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,31110.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252733707427979,1.0,0.0,0.0,3.715132474899292,3.715156316757202,9.209624067807454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.20654296875,0.0,1569.6058349609375,1895.4371337890625,0.0,1815.6258544921875,0.9181644320487976,1.0,0.0,3.0,1.0,0.0
