time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9768019914627076,0.2317257225513458,0.2076234221458435,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.9491921067237854,0.2127259969711303,0.2009652554988861,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9751070141792296,0.2302717566490173,0.1605802029371261,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.905470848083496,0.1877589523792266,0.1775567084550857,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.8400969505310059,0.1496075987815857,0.6730000376701355,286.0819396972656,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6147155761719,286.0835266113281,1.0,0.3093791306018829,1.0,1.0,0.0,1.0,-1.7045787572860718,1.7045763731002808,2.3587610940012382e-06,1.3119770288467407,1.0,1.0,0.0,34.87171936035156,61.0,34895.63671875,-0.0,383.53521728515625,1.0,283.1633605957031,285.38104248046875,296.125244140625,298.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,31861.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728351354598999,1.0,0.0,0.0,3.759722948074341,3.759747266769409,9.432025649402932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6405.185546875,0.0,1626.8040771484375,1895.4371337890625,0.0,1841.2730712890625,0.9264586567878724,1.0,0.0,3.0,1.0,0.0
17995560,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.9440446496009828,0.2340913265943527,0.209878385066986,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.9132812023162842,0.2145097255706787,0.2028175592422485,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.941554605960846,0.2322848737239837,0.1621059030294418,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8746668696403503,0.1892096251249313,0.1790937036275863,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.8132163882255554,0.1503064334392547,0.676931619644165,286.0943298339844,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60479736328125,286.0966186523437,1.0,0.3155499100685119,1.0,1.0,0.0,1.0,-1.717314600944519,1.717312216758728,2.393035174463876e-06,1.322184920310974,1.0,1.0,0.0,38.87761688232422,79.0,35237.7109375,-0.0,402.5202331542969,1.0,283.1632385253906,285.3865966796875,296.1473999023437,298.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,32311.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314355969429016,1.0,0.0,0.0,3.786188125610352,3.786212921142578,9.565279697199005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.9970703125,0.0,1661.400390625,1895.4371337890625,0.0,1867.1134033203125,0.935989797115326,1.0,0.0,3.0,1.0,0.0
17995620,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9100950360298156,0.2364680618047714,0.2121723443269729,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8828243017196655,0.2162545770406723,0.2046632915735244,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.907283365726471,0.2342714518308639,0.1636331677436828,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8469829559326172,0.1906248778104782,0.1806272119283676,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7859715819358826,0.1509708762168884,0.6808427572250366,286.1019592285156,284.95001220703125,294.8622741699219,293.1385803222656,294.8595886230469,297.59527587890625,286.103271484375,1.0,0.3225121200084686,1.0,1.0,0.0,1.0,-1.7306560277938845,1.7306536436080933,2.429100049994304e-06,1.332746505737305,1.0,1.0,0.0,43.64539337158203,79.0,35608.52734375,-0.0,424.24072265625,1.0,283.1630859375,285.3837890625,296.1695861816406,298.5154113769531,293.1499938964844,293.1499938964844,283.1499938964844,33089.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345621585845947,1.0,0.0,0.0,3.831478357315064,3.831503629684448,9.795486448638258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6463.986328125,0.0,1721.7374267578125,1895.4371337890625,0.0,1893.4488525390625,0.9438682794570924,1.0,0.0,3.0,1.0,0.0
17995680,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.881788969039917,0.2388288825750351,0.214492067694664,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.8557349443435669,0.2179547548294067,0.2064973413944244,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.878775417804718,0.2362188100814819,0.1651575714349746,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.8224960565567017,0.1919992864131927,0.1821528971195221,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.7608433365821838,0.1515967845916748,0.684725284576416,286.115966796875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5860290527344,286.1184997558594,1.0,0.3301939368247986,1.0,1.0,0.0,1.0,-1.7439674139022827,1.743964910507202,2.465405259499676e-06,1.343277931213379,1.0,1.0,0.0,49.23757553100586,97.0,35954.70703125,-0.0,448.71337890625,1.0,283.1630249023437,285.3921203613281,296.1903991699219,298.5563049316406,293.1499938964844,293.1499938964844,283.04998779296875,33472.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375544309616089,1.0,0.0,0.0,3.853618860244751,3.853644371032715,9.909022082865704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6605.078125,0.0,1751.7579345703125,1895.4371337890625,0.0,1918.782958984375,0.951777458190918,1.0,0.0,3.0,1.0,0.0
17995740,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8571767807006836,0.2411354929208755,0.2168162316083908,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.8325073719024658,0.2195972204208374,0.2083170562982559,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8539108037948608,0.2381048798561096,0.1666731536388397,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.799364447593689,0.1933213472366333,0.1836679726839065,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.7392959594726562,0.1521755158901214,0.6885699033737183,286.1014099121094,284.95001220703125,294.94500732421875,293.1815795898437,294.9424133300781,297.5768737792969,286.09405517578125,1.0,0.3384511172771454,1.0,1.0,0.0,1.0,-1.7571982145309448,1.7571957111358645,2.5018105134222424e-06,1.3537405729293823,1.0,1.0,0.0,55.55926513671875,97.0,36579.328125,-0.0,475.6783142089844,1.0,283.0940246582031,285.35260009765625,296.23492431640625,298.6825561523437,293.1499938964844,293.1499938964844,283.04998779296875,34151.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440098524093628,1.0,0.0,0.0,3.892474412918091,3.892500638961792,1.010985329230607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6595.97412109375,0.0,1805.28271484375,1895.4371337890625,0.0,1973.8565673828125,0.9585673809051514,1.0,0.0,3.0,1.0,0.0
17995800,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.8361184000968933,0.2432866692543029,0.2190617769956588,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8119274377822876,0.2211195230484008,0.2100740671157837,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8326597809791565,0.239852026104927,0.1681331992149353,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.777714729309082,0.1945349276065826,0.1851290315389633,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.7205653786659241,0.1526588946580886,0.692205011844635,286.0713195800781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56695556640625,286.0712280273437,1.0,0.3471129834651947,1.0,1.0,0.0,1.0,-1.7698770761489868,1.7698745727539062,2.537004547775723e-06,1.3637691736221311,1.0,1.0,0.0,62.53694534301758,85.0,36953.20703125,-0.0,504.6561584472656,1.0,283.06610107421875,285.32281494140625,296.2523498535156,298.70172119140625,293.1499938964844,293.1499938964844,282.75,34544.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748944878578186,1.0,0.0,0.0,3.914817094802856,3.9148435592651367,1.022624587676546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.68359375,0.0,1836.5482177734373,1895.4371337890625,0.0,2016.3299560546875,0.9639898538589478,1.0,0.0,3.0,1.0,0.0
17995860,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8272268176078796,0.2453313022851944,0.2210944592952728,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8021056056022644,0.2225488871335983,0.2116235792636871,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8234229683876038,0.2414960116147995,0.1694318503141403,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7681156396865845,0.1956638544797897,0.1863908171653747,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.7113480567932129,0.1530646681785583,0.6949302554130554,286.00244140625,284.95001220703125,295.02545166015625,293.2239990234375,295.0229797363281,297.5567321777344,285.9757995605469,1.0,0.3517853021621704,1.0,1.0,0.0,1.0,-1.78052818775177,1.7805255651474,2.566835973993875e-06,1.3722213506698608,1.0,1.0,0.0,66.5516357421875,85.0,38096.08984375,-0.0,523.7086181640625,1.0,282.8511657714844,285.2008972167969,296.3276062011719,298.9642028808594,293.1499938964844,293.1499938964844,282.75,34883.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761867344379425,1.0,0.0,0.0,3.934011936187744,3.934038639068604,1.03267734630208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6822.2783203125,0.0,1863.6956787109373,1895.4371337890625,0.0,2128.97119140625,0.968350350856781,1.0,0.0,3.0,1.0,0.0
17995920,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8237705230712891,0.2470386028289795,0.2228400111198425,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7979434728622437,0.2237340658903122,0.2129309773445129,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.8196050524711609,0.2428530901670456,0.1705302596092224,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.764082670211792,0.1965741366147995,0.1874280422925949,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.706727921962738,0.1532825529575348,0.6966886520385742,285.8894348144531,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5443115234375,285.8848876953125,1.0,0.3547126650810241,1.0,1.0,0.0,1.0,-1.7888729572296145,1.788870334625244,2.590369376775925e-06,1.3788543939590454,1.0,1.0,0.0,68.71302795410156,73.0,38454.5,-0.0,535.7889404296875,1.0,282.77459716796875,285.1068725585937,296.325439453125,298.9162902832031,293.1499938964844,293.1499938964844,282.45001220703125,35134.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692419290542603,1.0,0.0,0.0,3.94810152053833,3.9481282234191895,1.0400875680716126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.81640625,0.0,1883.7916259765625,1895.4371337890625,0.0,2194.109375,0.9717205166816713,1.0,0.0,3.0,1.0,0.0
17995980,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.8236636519432068,0.2486914247274398,0.2243770360946655,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.7973760366439819,0.2248437255620956,0.2140448093414306,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.8191498517990112,0.2441380470991134,0.1714744567871093,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.7633910775184631,0.1974142491817474,0.1882849931716919,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.705258309841156,0.1534290462732315,0.6976459622383118,285.8028869628906,284.95001220703125,295.1033020019531,293.2657470703125,295.1009216308594,297.5319519042969,285.7753295898437,1.0,0.3561533987522125,1.0,1.0,0.0,1.0,-1.7953696250915527,1.7953670024871826,2.6087675450980896e-06,1.384008526802063,1.0,1.0,0.0,69.55517578125,73.0,39534.9375,-0.0,542.6970825195312,1.0,282.55108642578125,284.97314453125,296.3683776855469,299.11920166015625,293.1499938964844,293.1499938964844,282.45001220703125,35332.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780387818813324,1.0,0.0,0.0,3.9592225551605225,3.959249496459961,1.0459551731401009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6941.88525390625,0.0,1899.75537109375,1895.4371337890625,0.0,2293.622802734375,0.9743441343307496,1.0,0.0,3.0,1.0,0.0
17996040,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8262285590171814,0.2501024007797241,0.2257288992404937,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.7996718883514404,0.225766897201538,0.2149863541126251,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.8213822841644287,0.2452093958854675,0.1722812056541443,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.7653437256813049,0.1980868875980377,0.1889820843935012,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7063395380973816,0.1534289419651031,0.6978982090950012,285.6851501464844,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5182800292969,285.68072509765625,1.0,0.3563426434993744,1.0,1.0,0.0,1.0,-1.8002344369888306,1.8002318143844604,2.6226207410218194e-06,1.3878872394561768,1.0,1.0,0.0,69.28740692138672,61.0,39825.6328125,-0.0,545.1453857421875,1.0,282.4739990234375,284.8771057128906,296.3498840332031,299.0350952148437,293.1499938964844,293.1499938964844,282.1499938964844,35484.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852035164833069,1.0,0.0,0.0,3.967751502990722,3.967778444290161,1.0504664942345698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7212.083984375,0.0,1912.0592041015625,1895.4371337890625,0.0,2336.983154296875,0.9763733148574828,1.0,0.0,3.0,1.0,0.0
17996100,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.8312222957611084,0.2515298426151275,0.2269566655158996,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.804543673992157,0.2266647517681121,0.2157965898513794,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.8260162472724915,0.2462674975395202,0.1729878187179565,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.769709050655365,0.1987347155809402,0.1895560473203659,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.7096880078315735,0.1533971130847931,0.6975871920585632,285.5970153808594,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.50537109375,285.5692138671875,1.0,0.3554806113243103,1.0,1.0,0.0,1.0,-1.8038465976715088,1.803843975067139,2.6329221327614505e-06,1.3907570838928225,1.0,1.0,0.0,68.06272888183594,61.0,40852.19140625,-0.0,543.8197021484375,1.0,282.2503356933594,284.74237060546875,296.3875427246094,299.22344970703125,293.1499938964844,293.1499938964844,282.1499938964844,35602.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938581109046936,1.0,0.0,0.0,3.974327087402344,3.974354267120361,1.0539512231844128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.58837890625,0.0,1921.5816650390625,1895.4371337890625,0.0,2415.4091796875,0.9779370427131652,1.0,0.0,3.0,1.0,0.0
17996160,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.8384523391723633,0.2527567446231842,0.2280619889497757,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8115860819816589,0.2274122089147567,0.2164885252714157,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.8328234553337097,0.2471506893634796,0.173600748181343,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.776318371295929,0.1992485970258712,0.1900206357240677,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.714876115322113,0.1532512903213501,0.6967960596084595,285.47808837890625,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.4915771484375,285.4732971191406,1.0,0.3537392020225525,1.0,1.0,0.0,1.0,-1.8063504695892327,1.8063477277755733,2.6401030481792982e-06,1.392766356468201,1.0,1.0,0.0,66.0571060180664,49.0,41094.5390625,-0.0,539.3389282226562,1.0,282.1736755371094,284.6459045410156,296.3714904785156,299.134765625,293.1499938964844,293.1499938964844,281.8500061035156,35693.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968094348907471,1.0,0.0,0.0,3.979392290115357,3.979419708251953,1.0566393484623404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.35205078125,0.0,1928.9381103515625,1895.4371337890625,0.0,2442.291015625,0.979141891002655,1.0,0.0,3.0,1.0,0.0
17996220,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.848088264465332,0.2540172934532165,0.2290816307067871,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8205032348632812,0.2281550168991089,0.2170888036489486,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.8419305086135864,0.2480401545763015,0.1741433590650558,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.7852521538734436,0.1997572779655456,0.1903999894857406,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.7217229604721069,0.1530946195125579,0.6956218481063843,285.387451171875,284.95001220703125,295.2497253417969,293.3466491699219,295.24755859375,297.478759765625,285.3601379394531,1.0,0.3512657582759857,1.0,1.0,0.0,1.0,-1.8079931735992432,1.8079904317855835,2.644812411745079e-06,1.394078254699707,1.0,1.0,0.0,63.39750289916992,49.0,42068.77734375,-0.0,532.2559204101562,1.0,281.951904296875,284.51080322265625,296.4117431640625,299.3216247558594,293.1499938964844,293.1499938964844,281.8500061035156,35763.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040748834609985,1.0,0.0,0.0,3.983299970626831,3.983327388763428,1.0587156111796503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7159.43212890625,0.0,1934.626220703125,1895.4371337890625,0.0,2508.7392578125,0.9800713062286376,1.0,0.0,3.0,1.0,0.0
17996280,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.8603534698486328,0.2550900280475616,0.230000615119934,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.8314230442047119,0.2287631779909134,0.217597410082817,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8535647392272949,0.2487693727016449,0.1746110469102859,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7965652942657471,0.2001466900110244,0.1906957328319549,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7302567362785339,0.1528407484292984,0.6940980553627014,285.26812744140625,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4652099609375,285.2632751464844,1.0,0.3481764495372772,1.0,1.0,0.0,1.0,-1.808795928955078,1.808793306350708,2.647146175149828e-06,1.3947422504425049,1.0,1.0,0.0,60.221923828125,37.0,42283.265625,-0.0,523.0126953125,1.0,281.8743896484375,284.41387939453125,296.39923095703125,299.2340087890625,293.1499938964844,293.1499938964844,281.54998779296875,35817.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806132435798645,1.0,0.0,0.0,3.986319065093994,3.986346483230591,1.060321096701955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7443.66455078125,0.0,1939.0284423828125,1895.4371337890625,0.0,2527.623291015625,0.9807893633842468,1.0,0.0,3.0,1.0,0.0
17996340,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8758983612060547,0.256212443113327,0.2308546751737594,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8450794219970703,0.22938172519207,0.2180366367101669,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8683943152427673,0.2495197355747223,0.175024539232254,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8104989528656006,0.2005450576543808,0.1909273713827133,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.741019070148468,0.1525903642177581,0.692297101020813,285.17559814453125,284.95001220703125,295.31756591796875,293.3855285644531,295.3155212402344,297.4527587890625,285.1472473144531,1.0,0.3445589244365692,1.0,1.0,0.0,1.0,-1.8089611530303955,1.8089585304260247,2.647634346431005e-06,1.394884705543518,1.0,1.0,0.0,56.600921630859375,37.0,43235.37890625,-0.0,511.9701843261719,1.0,281.6500244140625,284.2760009765625,296.4425964355469,299.4248046875,293.1499938964844,293.1499938964844,281.54998779296875,35859.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127698302268982,1.0,0.0,0.0,3.9886441230773926,3.988671541213989,1.0615583505568793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7267.03564453125,0.0,1942.4232177734373,1895.4371337890625,0.0,2588.723388671875,0.9813423752784728,1.0,0.0,3.0,1.0,0.0
17996400,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8952479362487793,0.2571449875831604,0.231620505452156,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8623543977737427,0.2298690229654312,0.218399703502655,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8870338797569275,0.2501100599765777,0.1753732413053512,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8264225721359253,0.200830191373825,0.1910918205976486,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7547460198402405,0.1522492468357086,0.6902260780334473,285.05377197265625,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.4395751953125,285.048828125,1.0,0.3404908180236816,1.0,1.0,0.0,1.0,-1.8084475994110107,1.8084449768066408,2.6462050755071687e-06,1.3945081233978271,1.0,1.0,0.0,52.63922882080078,25.0,43408.6953125,0.0,499.4347534179688,1.0,281.5743408203125,284.1786193847656,296.431640625,299.3352355957031,293.1499938964844,293.1499938964844,281.25,35891.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143465518951416,1.0,0.0,0.0,3.990437269210816,3.990464687347412,1.0625129789332275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7558.671875,0.0,1945.044189453125,1895.4371337890625,0.0,2603.27685546875,0.9817688465118408,1.0,0.0,3.0,1.0,0.0
17996460,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9207063317298888,0.2581340670585632,0.2323296517133712,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8846633434295654,0.2303734719753265,0.218704268336296,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.910869300365448,0.2507305443286896,0.1756753623485565,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.846077561378479,0.2011332362890243,0.1912054568529129,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.772735059261322,0.1519186645746231,0.6879362463951111,284.959716796875,284.95001220703125,295.3818664550781,293.4234924316406,295.3798828125,297.4275207519531,284.9311218261719,1.0,0.336031973361969,1.0,1.0,0.0,1.0,-1.807414412498474,1.807411789894104,2.6432669528730912e-06,1.3937020301818848,0.9926836490631104,0.9926836490631104,0.0,48.38079833984375,25.0,44328.74609375,0.0,485.6598510742188,1.0,281.35009765625,284.0396423339844,296.4754943847656,299.5260925292969,293.1499938964844,293.1499938964844,281.25,35961.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205338716506958,1.0,0.0,0.0,3.991412878036499,3.991440296173096,1.0630325277816155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.03662109375,0.0,1946.8956298828125,1895.4371337890625,0.0,2660.515869140625,0.9819587469100952,1.0,0.0,3.0,1.0,0.0
17996520,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9545990824699402,0.2589501738548279,0.232960045337677,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9140624403953552,0.2307592034339904,0.2189429551362991,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.944255232810974,0.2512107193470001,0.1759230643510818,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8721622824668884,0.2013361155986786,0.1912638247013092,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7964500784873962,0.1515088975429535,0.6854290962219238,284.8521423339844,284.95001220703125,295.41363525390625,293.4426574707031,295.4116516113281,297.4148864746094,284.85284423828125,1.0,0.3312340080738067,1.0,1.0,0.0,1.0,-1.8058162927627563,1.8058136701583865,2.638737669258262e-06,1.3924639225006104,0.9000104665756226,0.9000104665756226,0.0,43.90037536621094,25.0,44189.69140625,0.0,470.8597412109375,1.0,281.2754211425781,283.97125244140625,296.4633483886719,299.42364501953125,293.1499938964844,293.1499938964844,280.95001220703125,39978.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214645385742188,1.0,0.0,0.0,3.912134885787964,3.912162065505981,1.0212237384621403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7626.13916015625,0.0,1876.732666015625,1895.4371337890625,0.0,2669.142578125,0.9643595218658448,1.0,0.0,3.0,1.0,0.0
17996580,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9816850423812866,0.2599553167819977,0.2336529046297073,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.944056510925293,0.2312483936548233,0.2192238718271255,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9724699854850768,0.2518289685249328,0.1762089878320694,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8971994519233704,0.2016346752643585,0.1913683861494064,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8177047371864319,0.1511722952127456,0.6831253170967102,284.8165588378906,284.95001220703125,295.4452819824219,293.4620666503906,295.4433288574219,297.40435791015625,284.7956848144531,1.0,0.3278778791427612,1.0,1.0,0.0,1.0,-1.804686188697815,1.8046835660934448,2.63548940893088e-06,1.3915520906448364,0.8435533046722412,0.8435533046722412,0.0,40.537254333496094,25.0,44793.09765625,0.0,459.8117370605469,1.0,281.0575561523437,283.9021301269531,296.501220703125,299.5884704589844,293.1499938964844,293.1499938964844,280.95001220703125,41884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260387778282166,1.0,0.0,0.0,3.8010575771331774,3.801084041595459,9.640558573664748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7420.59765625,0.0,1753.66015625,1895.4371337890625,0.0,2711.602294921875,0.940513789653778,1.0,0.0,3.0,1.0,0.0
17996640,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.997550904750824,0.2610158920288086,0.2344526797533035,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9640947580337524,0.2316918969154358,0.2195834964513778,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9893780946731568,0.2523934245109558,0.1765601187944412,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9159561991691588,0.2018993645906448,0.1915545314550399,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8315505385398865,0.1508127003908157,0.6811931729316711,284.7690124511719,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.39422607421875,284.7760925292969,1.0,0.3249249458312988,1.0,1.0,0.0,1.0,-1.7985635995864868,1.7985609769821167,2.618754706418258e-06,1.3872345685958862,0.7527823448181152,0.7527823448181152,0.0,38.41543960571289,43.0,43641.1640625,0.0,450.94732666015625,1.0,280.9801330566406,283.89752197265625,296.48681640625,299.47021484375,293.1499938964844,293.1499938964844,281.25,51965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253108859062195,1.0,0.0,0.0,3.555968761444092,3.555994749069214,8.437410201622697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6781.14990234375,0.0,1547.42529296875,1895.4371337890625,0.0,2704.839111328125,0.8793471455574036,1.0,0.0,3.0,1.0,0.0
17996700,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9967984557151794,0.2631390392780304,0.2306796014308929,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9690997004508972,0.2324803471565246,0.2201118469238281,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9935120940208436,0.2533825039863586,0.177057608962059,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9212345480918884,0.2024733573198318,0.1919015198945999,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8344759345054626,0.1507074236869812,0.6799411773681641,284.98876953125,284.95001220703125,295.5083312988281,293.50146484375,295.5063781738281,297.3906555175781,285.0152587890625,1.0,0.3251553475856781,1.0,1.0,0.0,1.0,-1.8000121116638184,1.8000094890594482,2.6221005100524053e-06,1.38779616355896,0.8718994855880737,0.8718994855880737,0.0,38.00138092041016,43.0,43718.9609375,0.0,449.1186218261719,1.0,281.1557312011719,284.1571960449219,296.4009704589844,299.13153076171875,293.1499938964844,293.1499938964844,281.25,38992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098033666610718,1.0,0.0,0.0,3.446242094039917,3.446264743804932,7.924737133180315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.47216796875,0.0,1339.214111328125,1895.4371337890625,0.0,2561.38232421875,0.8686627745628357,1.0,0.0,3.0,1.0,0.0
17996760,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9978337287902832,0.2653176188468933,0.2350105047225952,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9658823609352112,0.2335827201604843,0.2210563421249389,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.991074562072754,0.2547214031219482,0.1779147386550903,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9174946546554564,0.2033340483903885,0.1926266998052597,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8308806419372559,0.1508626639842987,0.6802456378936768,285.05889892578125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.39044189453125,285.0599670410156,1.0,0.3272552490234375,1.0,1.0,0.0,1.0,-1.8085983991622925,1.8085957765579224,2.6463414997124346e-06,1.3944056034088137,0.9482888579368592,0.9482888579368592,0.0,38.66471481323242,61.0,44140.734375,0.0,456.5077819824219,1.0,281.2469482421875,284.18756103515625,296.4327087402344,299.2284851074219,293.1499938964844,293.1499938964844,280.95001220703125,32159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007277250289917,1.0,0.0,0.0,3.5869855880737305,3.587008476257324,8.585242881054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7542.5908203125,0.0,1435.9490966796875,1895.4371337890625,0.0,2478.080078125,0.891196072101593,1.0,0.0,3.0,1.0,0.0
17996820,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9901163578033448,0.2665007412433624,0.2394588887691497,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9508414268493652,0.2345675379037857,0.2221268862485885,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.978800356388092,0.2558771073818207,0.1788491010665893,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9024665355682372,0.2041002959012985,0.1934790164232254,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8185469508171082,0.1509646475315094,0.6812154054641724,284.9803771972656,284.95001220703125,295.57098388671875,293.54168701171875,295.5690612792969,297.3860168457031,284.9527587890625,1.0,0.3309239447116852,1.0,1.0,0.0,1.0,-1.81938910484314,1.81938636302948,2.677130396477878e-06,1.4028133153915403,0.9259119629859924,0.9259119629859924,0.0,40.64333724975586,61.0,45226.41015625,0.0,469.2088012695313,1.0,281.06500244140625,284.0534362792969,296.5641784667969,299.5929870605469,293.1499938964844,293.1499938964844,280.95001220703125,32773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084786534309387,1.0,0.0,0.0,3.66389799118042,3.663921594619751,8.957360932981828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7489.39013671875,0.0,1524.450439453125,1895.4371337890625,0.0,2549.190185546875,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
17996880,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9629731178283693,0.2672238051891327,0.2404180169105529,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9182109832763672,0.235212042927742,0.2230360060930252,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9492284059524536,0.2566089630126953,0.1796066612005233,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8746926784515381,0.2045668363571167,0.1942033022642135,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7931894659996033,0.1508228480815887,0.6818169951438904,284.88104248046875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37750244140625,284.8835754394531,1.0,0.3355641067028045,1.0,1.0,0.0,1.0,-1.8232942819595337,1.823291540145874,2.688595259314752e-06,1.4060572385787964,0.846788763999939,0.846788763999939,0.0,44.59498596191406,79.0,45167.625,0.0,484.181640625,1.0,280.98175048828125,283.9923095703125,296.6029968261719,299.5951843261719,293.1499938964844,293.1499938964844,281.25,38794.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142815232276917,1.0,0.0,0.0,3.5801730155944824,3.5801968574523926,8.55266250709974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.80810546875,0.0,1477.3677978515625,1895.4371337890625,0.0,2602.67626953125,0.8896021246910095,1.0,0.0,3.0,1.0,0.0
17996940,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9300242066383362,0.2682164013385772,0.2413359731435775,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8880062103271484,0.2359063327312469,0.223832681775093,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.915557026863098,0.2574219703674316,0.1802625060081482,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8478718996047974,0.2050719261169433,0.1948301047086715,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7673555612564087,0.1506910920143127,0.6820229887962341,284.9866638183594,284.95001220703125,295.6332092285156,293.5826721191406,295.6313171386719,297.3705139160156,285.0138854980469,1.0,0.3410865664482116,1.0,1.0,0.0,1.0,-1.8271397352218628,1.8271369934082031,2.699631522773416e-06,1.409042239189148,0.9058664441108704,0.9058664441108704,0.0,49.48267364501953,79.0,44719.21875,0.0,501.873046875,1.0,281.1617126464844,284.1342163085937,296.5407409667969,299.3352966308594,293.1499938964844,293.1499938964844,281.25,36266.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060299158096313,1.0,0.0,0.0,3.552968740463257,3.5529918670654297,8.423180020145082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.921875,0.0,1429.8148193359375,1895.4371337890625,0.0,2526.681640625,0.8863327503204346,1.0,0.0,3.0,1.0,0.0
17997000,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9009433388710022,0.2696775496006012,0.2426630556583404,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.862618088722229,0.2368610352277755,0.2248355746269226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.888271689414978,0.2585550844669342,0.18111053109169,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8252397775650024,0.2058053314685821,0.1956376433372497,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7454134225845337,0.1507358700037002,0.6828652024269104,285.087646484375,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3675537109375,285.0890808105469,1.0,0.3473850786685943,1.0,1.0,0.0,1.0,-1.8329336643219,1.83293092250824,2.7162907372257905e-06,1.4135252237319946,1.0,1.0,0.0,54.97345733642578,97.0,45212.82421875,0.0,522.8211059570312,1.0,281.2479858398437,284.1959533691406,296.5632629394531,299.4259338378906,293.1499938964844,293.1499938964844,280.95001220703125,30742.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013510704040527,1.0,0.0,0.0,3.666951894760132,3.666975259780884,8.97229881502426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.03564453125,0.0,1512.59228515625,1895.4371337890625,0.0,2483.783935546875,0.9098944067955016,1.0,0.0,3.0,1.0,0.0
17997060,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8771073818206787,0.2709253430366516,0.2441369891166687,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8407389521598816,0.2377033978700637,0.2259439378976822,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8647600412368774,0.2595283389091491,0.1820406317710876,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.804292619228363,0.2064440846443176,0.1965430974960327,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7265518307685852,0.1507218331098556,0.6841352581977844,284.9918212890625,284.95001220703125,295.6950378417969,293.6244201660156,295.6931457519531,297.3636169433594,284.9636535644531,1.0,0.3543150126934051,1.0,1.0,0.0,1.0,-1.8397642374038696,1.83976149559021,2.736075884968159e-06,1.418859839439392,0.975311279296875,0.975311279296875,0.0,61.09208297729492,97.0,46230.0625,0.0,546.572021484375,1.0,281.0609741210937,284.0425109863281,296.6806030273437,299.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,31978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117705583572388,1.0,0.0,0.0,3.753840208053589,3.753864526748657,9.402532441527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7603.52294921875,0.0,1620.84912109375,1895.4371337890625,0.0,2579.508056640625,0.9256091117858888,1.0,0.0,3.0,1.0,0.0
17997120,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8547937870025635,0.2716166079044342,0.2452367544174194,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8205299973487854,0.2381857931613922,0.2268269807100296,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8431234955787659,0.26006019115448,0.1827514767646789,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7829994559288025,0.2067656815052032,0.1972565352916717,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7077375650405884,0.1504576951265335,0.6847662925720215,284.8773803710937,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3553771972656,284.8765869140625,1.0,0.3616474568843841,1.0,1.0,0.0,1.0,-1.8446165323257449,1.844613790512085,2.750205339907552e-06,1.4226666688919067,0.8877631425857544,0.8877631425857544,0.0,68.03443908691406,85.0,46306.3046875,0.0,571.7003173828125,1.0,280.9800720214844,283.95928955078125,296.7059020996094,299.77362060546875,293.1499938964844,293.1499938964844,280.6499938964844,37130.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818791389465332,1.0,0.0,0.0,3.714075565338135,3.714100360870361,9.204384241456864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7873.720703125,0.0,1614.239501953125,1895.4371337890625,0.0,2644.375732421875,0.9181399345397948,1.0,0.0,3.0,1.0,0.0
17997180,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8443964123725891,0.2723191380500793,0.2460032552480697,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8104877471923828,0.2386257350444793,0.2274118214845657,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8329734802246094,0.2605653703212738,0.1832232922315597,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7727001309394836,0.2070450782775879,0.1976901143789291,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6973087191581726,0.1501396000385284,0.684171199798584,284.83673095703125,284.95001220703125,295.75640869140625,293.66680908203125,295.75457763671875,297.3472900390625,284.8160705566406,1.0,0.3650105893611908,1.0,1.0,0.0,1.0,-1.8466147184371948,1.8466119766235352,2.7560165563045302e-06,1.4242196083068848,0.8352887034416199,0.8352887034416199,0.0,71.95858764648438,85.0,47033.7734375,0.0,585.434814453125,1.0,280.7684020996094,283.8855285644531,296.7491149902344,299.9678955078125,293.1499938964844,293.1499938964844,280.6499938964844,39450.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828023374080658,1.0,0.0,0.0,3.640716791152954,3.6407411098480233,8.8443732693122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.34130859375,0.0,1548.615234375,1895.4371337890625,0.0,2730.052978515625,0.9035294651985168,1.0,0.0,3.0,1.0,0.0
17997240,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8399053812026978,0.2728934586048126,0.2466339021921157,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8057599067687988,0.2389592677354812,0.2278454899787902,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.82846599817276,0.2609530389308929,0.1835831403732299,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.768049955368042,0.2072301357984542,0.1979792863130569,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.6920524835586548,0.149739384651184,0.6829033493995667,284.7933349609375,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3385314941406,284.8030090332031,1.0,0.3667142391204834,1.0,1.0,0.0,1.0,-1.847151517868042,1.8471487760543823,2.7575397325563245e-06,1.4246079921722412,0.7542592883110046,0.7542592883110046,0.0,73.91322326660156,73.0,46015.6640625,0.0,591.9609375,1.0,280.68389892578125,283.8871154785156,296.7299194335937,299.85565185546875,293.1499938964844,293.1499938964844,280.95001220703125,49302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306573629379272,1.0,0.0,0.0,3.4079411029815674,3.4079651832580566,7.749567885184661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.68896484375,0.0,1373.1043701171875,1895.4371337890625,0.0,2754.566162109375,0.8499662280082703,1.0,0.0,3.0,1.0,0.0
17997300,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8396067023277283,0.2740022540092468,0.2473623007535934,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8051782846450806,0.239603191614151,0.22829370200634,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8279686570167542,0.2617358267307281,0.1839773654937744,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7673828601837158,0.2076876014471054,0.1982728987932205,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6905542016029358,0.1495398133993148,0.6815357804298401,284.9926452636719,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.333984375,285.0148620605469,1.0,0.3670339286327362,1.0,1.0,0.0,1.0,-1.847745537757873,1.8477427959442136,2.759151811915217e-06,1.4249837398529053,0.8663429617881775,0.8663429617881775,0.0,74.3424072265625,73.0,46257.49609375,0.0,593.7340698242188,1.0,280.851318359375,284.1090393066406,296.6436462402344,299.5313720703125,293.1499938964844,293.1499938964844,280.95001220703125,37140.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184300065040588,1.0,0.0,0.0,3.362696647644043,3.362718343734741,7.545164635303081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7231.59912109375,0.0,1244.267578125,1895.4371337890625,0.0,2641.030517578125,0.8485575318336487,1.0,0.0,3.0,1.0,0.0
