time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997360,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8437115550041199,0.2754678130149841,0.2485263347625732,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8089559078216553,0.2405130416154861,0.2290144562721252,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8316434025764465,0.2628205418586731,0.1846255511045456,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7708412408828735,0.2083872556686401,0.1988027095794677,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6930031776428223,0.1495486050844192,0.6809933185577393,285.0485534667969,284.95001220703125,295.84765625,293.7316589355469,295.8458251953125,297.333251953125,285.04656982421875,1.0,0.3663240969181061,1.0,1.0,0.0,1.0,-1.8507697582244875,1.850766897201538,2.7678775040840264e-06,1.4272691011428833,0.9317267537117004,0.9317267537117004,0.0,73.31871795654297,61.0,46565.34375,0.0,592.6636962890625,1.0,280.9462890625,284.12872314453125,296.6678466796875,299.62060546875,293.1499938964844,293.1499938964844,280.6499938964844,31509.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114292621612549,1.0,0.0,0.0,3.502355098724365,3.5023770332336426,8.184905482266913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7824.27783203125,0.0,1342.7882080078125,1895.4371337890625,0.0,2576.361572265625,0.8713637590408325,1.0,0.0,3.0,1.0,0.0
17997420,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8505440354347229,0.2766295671463012,0.2496499270200729,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.815255343914032,0.2412874847650528,0.2297457456588745,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8379436731338501,0.2637064158916473,0.1852674335241317,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7769730091094971,0.2089781612157821,0.1993467658758163,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.6979733109474182,0.1495015025138855,0.6805845499038696,284.953857421875,284.95001220703125,295.8778686523437,293.7535705566406,295.87603759765625,297.33074951171875,284.9268798828125,1.0,0.3647559881210327,1.0,1.0,0.0,1.0,-1.853931903839112,1.853929162025452,2.7770888664235827e-06,1.4297101497650146,0.8915690183639526,0.8915690183639526,0.0,71.35096740722656,61.0,47489.40234375,0.0,588.7056884765625,1.0,280.769775390625,283.9883117675781,296.7865600585937,299.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,33090.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195390701293945,1.0,0.0,0.0,3.5694892406463623,3.569511890411377,8.501693287144008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7755.6884765625,0.0,1424.13916015625,1895.4371337890625,0.0,2651.2998046875,0.8839052319526672,1.0,0.0,3.0,1.0,0.0
17997480,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8587630987167358,0.2772864699363708,0.250343918800354,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8226830959320068,0.241751417517662,0.2302179485559463,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8456357717514038,0.2642061710357666,0.1856633126735687,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7845274209976196,0.2093006819486618,0.1996680498123169,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7041910886764526,0.1492546498775482,0.6794256567955017,284.856689453125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3243713378906,284.8585205078125,1.0,0.3624046146869659,1.0,1.0,0.0,1.0,-1.8548052310943604,1.854802489280701,2.779631358862389e-06,1.430380940437317,0.8052349090576172,0.8052349090576172,0.0,68.85369873046875,49.0,47037.59765625,0.0,581.4388427734375,1.0,280.6843566894531,283.9276123046875,296.8168029785156,299.95477294921875,293.1499938964844,293.1499938964844,280.95001220703125,41285.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248506784439087,1.0,0.0,0.0,3.457688570022583,3.457711696624756,7.977467362252355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.1953125,0.0,1367.014892578125,1895.4371337890625,0.0,2700.564697265625,0.8600989580154419,1.0,0.0,3.0,1.0,0.0
17997540,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8692634105682373,0.2782162427902221,0.2508954405784607,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.831920325756073,0.2423476278781891,0.2305675446987152,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8555097579956055,0.2648895680904388,0.185959443449974,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7941250205039978,0.2097378671169281,0.1998797506093979,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7120683193206787,0.1490807980298996,0.6778137683868408,284.98931884765625,284.95001220703125,295.9378967285156,293.7978210449219,295.93609619140625,297.31982421875,285.014892578125,1.0,0.3593959510326385,1.0,1.0,0.0,1.0,-1.8545604944229128,1.854557633399964,2.778827592919697e-06,1.430126428604126,0.8795573115348816,0.8795573115348816,0.0,65.80181884765625,49.0,46801.24609375,0.0,571.6295776367188,1.0,280.8574523925781,284.0980529785156,296.7521057128906,299.6762390136719,293.1499938964844,293.1499938964844,280.95001220703125,36331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159815669059753,1.0,0.0,0.0,3.415135622024536,3.415157556533813,7.782322200000635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7299.1787109375,0.0,1289.5550537109375,1895.4371337890625,0.0,2618.38232421875,0.857164204120636,1.0,0.0,3.0,1.0,0.0
17997600,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8842817544937134,0.2796012163162231,0.251825749874115,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8449181914329529,0.2432385385036468,0.2311381697654724,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8696706891059875,0.2659290134906769,0.186468094587326,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.80751633644104,0.2104381173849105,0.200282797217369,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7225477695465088,0.1491146236658096,0.6768360137939453,285.0765991210937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3194885253906,285.0758972167969,1.0,0.3559375703334808,1.0,1.0,0.0,1.0,-1.8562806844711304,1.8562778234481807,2.78377683571307e-06,1.4314024448394775,0.9712571501731871,0.9712571501731871,0.0,62.01668930053711,37.0,47308.80859375,0.0,560.8746337890625,1.0,280.9465026855469,284.14764404296875,296.77490234375,299.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,30109.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107434511184692,1.0,0.0,0.0,3.538501024246216,3.538522958755493,8.354720648640068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7923.41259765625,0.0,1369.8956298828125,1895.4371337890625,0.0,2570.04150390625,0.881815493106842,1.0,0.0,3.0,1.0,0.0
17997660,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9033660292625428,0.2806977033615112,0.2528150379657745,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8618234992027283,0.243996649980545,0.2317735105752945,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8879542946815491,0.2667778730392456,0.1870245635509491,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8233439326286316,0.2110306769609451,0.2007474303245544,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.735450029373169,0.149090439081192,0.6761422753334045,284.9583435058594,284.95001220703125,295.9974670410156,293.8426208496094,295.99566650390625,297.31756591796875,284.929443359375,1.0,0.3521097898483276,1.0,1.0,0.0,1.0,-1.8586260080337524,1.8586231470108032,2.7906542072742013e-06,1.4332305192947388,0.921420395374298,0.921420395374298,0.0,57.78882598876953,37.0,48183.5078125,0.0,549.12890625,1.0,280.7672424316406,283.9757080078125,296.8910217285156,300.11932373046875,293.1499938964844,293.1499938964844,280.6499938964844,32113.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202518224716187,1.0,0.0,0.0,3.633776426315308,3.633799552917481,8.810685585558531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7844.13232421875,0.0,1486.2412109375,1895.4371337890625,0.0,2657.902587890625,0.8976755738258362,1.0,0.0,3.0,1.0,0.0
17997720,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9268685579299928,0.2812424302101135,0.2533560991287231,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8816907405853271,0.244411215186119,0.2321406453847885,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9090965986251832,0.2672034204006195,0.1873260885477066,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8408277630805969,0.2113248258829116,0.2009826153516769,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7504064440727234,0.1488424092531204,0.6746891140937805,284.853515625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.311279296875,284.8567810058594,1.0,0.3478783667087555,1.0,1.0,0.0,1.0,-1.8586196899414065,1.8586169481277464,2.790671032926184e-06,1.4332513809204102,0.8296307921409607,0.8296307921409607,0.0,53.49513626098633,25.0,47887.45703125,0.0,535.5360107421875,1.0,280.683349609375,283.9137878417969,296.9156494140625,300.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,39772.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262105584144592,1.0,0.0,0.0,3.5353503227233887,3.53537392616272,8.339849273397704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7235.75830078125,0.0,1436.655517578125,1895.4371337890625,0.0,2713.198486328125,0.8785426020622253,1.0,0.0,3.0,1.0,0.0
17997780,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.955737292766571,0.2820594310760498,0.2537559866905212,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9064573645591736,0.2449511289596557,0.2323858737945556,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9376881122589112,0.2678081393241882,0.1875289976596832,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8628858327865601,0.2117258161306381,0.2011091858148574,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7695401906967163,0.1486561894416809,0.6727870106697083,284.97271728515625,284.95001220703125,296.0565490722656,293.8879089355469,296.0547790527344,297.30682373046875,284.9983215332031,1.0,0.3432927429676056,1.0,1.0,0.0,1.0,-1.857504844665528,1.857502102851868,2.787364792311564e-06,1.4323562383651731,0.8914283514022827,0.8914283514022827,0.0,49.01049423217773,25.0,47458.46484375,0.0,520.5921630859375,1.0,280.8592834472656,284.06854248046875,296.8486633300781,299.8184509277344,293.1499938964844,293.1499938964844,280.95001220703125,36525.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178099989891052,1.0,0.0,0.0,3.497187852859497,3.497210502624512,8.16077147192118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.087890625,0.0,1373.4779052734375,1895.4371337890625,0.0,2635.292236328125,0.874437153339386,1.0,0.0,3.0,1.0,0.0
17997840,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9892893433570862,0.2833521068096161,0.2545496225357055,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.944830358028412,0.2457929700613021,0.2328602373600006,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.974422574043274,0.2687812447547912,0.1879525333642959,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.895071268081665,0.2123943567276001,0.2014337927103042,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7974728345870972,0.1486753076314926,0.671529233455658,285.0598449707031,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.306640625,285.0594482421875,1.0,0.3385037779808044,1.0,1.0,0.0,1.0,-1.858412504196167,1.8584097623825075,2.7899857286683982e-06,1.433033466339111,0.977713704109192,0.977713704109192,0.0,44.06891250610352,28.0,47889.41015625,0.0,505.56939697265625,1.0,280.9476623535156,284.1177978515625,296.869873046875,299.90338134765625,293.1499938964844,293.1499938964844,280.6499938964844,30984.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129014372825623,1.0,0.0,0.0,3.613230228424072,3.613252878189087,8.711331247468479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8005.21044921875,0.0,1455.492919921875,1895.4371337890625,0.0,2589.937744140625,0.8975404500961304,1.0,0.0,3.0,1.0,0.0
17997900,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9982153177261353,0.2854841947555542,0.2388325780630111,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9783157110214232,0.2464945912361145,0.2334629446268081,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9982295632362366,0.2698904275894165,0.1857697814702987,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9291003346443176,0.2129449099302292,0.2018803507089615,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8235548138618469,0.1486263573169708,0.6708136796951294,284.940185546875,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.3081970214844,284.89678955078125,1.0,0.3355646431446075,1.0,1.0,0.0,1.0,-1.8595105409622192,1.85950767993927,2.788196752590011e-06,1.430236577987671,0.9232527017593384,0.9232527017593384,0.0,40.221927642822266,28.0,48647.7734375,0.0,488.2245178222656,1.0,280.76336669921875,283.9342041015625,296.9818420410156,300.2460327148437,293.1499938964844,293.1499938964844,280.6499938964844,32679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221802711486816,1.0,0.0,0.0,3.693999767303467,3.694023609161377,9.105148137678044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7881.63330078125,0.0,1557.5284423828125,1895.4371337890625,0.0,2675.77978515625,0.9115527868270874,1.0,0.0,3.0,1.0,0.0
17997960,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.998171091079712,0.2874585688114166,0.2385314106941223,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.979180097579956,0.2466229796409607,0.2338966280221939,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.998171091079712,0.270609438419342,0.185524433851242,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9301155805587769,0.2131905853748321,0.2022295743227005,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8235460519790649,0.148381158709526,0.6700704097747803,284.8465576171875,284.95001220703125,296.1442565917969,293.9566345214844,296.1424865722656,297.308349609375,284.8535461425781,1.0,0.3326855897903442,1.0,1.0,0.0,1.0,-1.844188570976257,1.8441858291625977,2.751397232714225e-06,1.4241224527359009,0.8324241638183594,0.8324241638183594,0.0,40.00109100341797,46.0,48202.375,0.0,481.4197082519531,1.0,280.6825256347656,283.90771484375,296.9986267089844,300.1973876953125,293.1499938964844,293.1499938964844,280.95001220703125,40259.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267913460731506,1.0,0.0,0.0,3.5647480487823486,3.564771890640259,8.479123607685324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7275.08837890625,0.0,1471.50048828125,1895.4371337890625,0.0,2718.5966796875,0.8870587944984436,1.0,0.0,3.0,1.0,0.0
17998020,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9972081184387208,0.2897326648235321,0.2327896505594253,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9853491187095642,0.2472391426563263,0.2341891527175903,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9972081184387208,0.2718267738819122,0.1810586154460907,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9380043148994446,0.213492214679718,0.2025217711925506,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8283437490463257,0.1482374370098114,0.6689548492431641,284.95147705078125,284.95001220703125,296.1732177734375,293.9797668457031,296.1714782714844,297.31060791015625,284.9861755371094,1.0,0.3331136107444763,1.0,1.0,0.0,1.0,-1.8491144180297847,1.8491116762161253,2.764787495834753e-06,1.4272541999816897,0.880135178565979,0.880135178565979,0.0,39.41216659545898,46.0,47666.73046875,0.0,478.1080627441406,1.0,280.8602905273437,284.05670166015625,296.9306640625,299.90625,293.1499938964844,293.1499938964844,280.95001220703125,37728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173130750656128,1.0,0.0,0.0,3.512775182723999,3.512798309326172,8.233681114688807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7393.33740234375,0.0,1398.2373046875,1895.4371337890625,0.0,2630.694580078125,0.8781711459159851,1.0,0.0,3.0,1.0,0.0
17998080,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.2917163670063019,0.246451199054718,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9721440672874452,0.2487811148166656,0.2351383715867996,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.998181164264679,0.2737012207508087,0.1909098029136657,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9212705492973328,0.2145252823829651,0.2030449956655502,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8157706260681152,0.1482323259115219,0.6689814329147339,285.0248718261719,284.95001220703125,296.2020874023437,294.0029602050781,296.2002868652344,297.31787109375,285.008056640625,1.0,0.334769457578659,1.0,1.0,0.0,1.0,-1.8402135372161863,1.8402107954025269,2.7224625682720216e-06,1.408167004585266,0.9512314200401306,0.9512314200401306,0.0,40.53170394897461,64.0,47592.71875,0.0,486.0290222167969,1.0,280.94830322265625,284.0668640136719,296.9518127441406,299.98406982421875,293.1499938964844,293.1499938964844,280.6499938964844,32010.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113470673561096,1.0,0.0,0.0,3.632117748260498,3.632140874862671,8.802643947092292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.99072265625,0.0,1483.6588134765625,1895.4371337890625,0.0,2575.60400390625,0.9000206589698792,1.0,0.0,3.0,1.0,0.0
17998140,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.2927424311637878,0.2479306012392044,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9716320037841796,0.2492117434740066,0.2360235601663589,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9980207085609436,0.2742292582988739,0.1918151676654815,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9208106398582458,0.2150131911039352,0.2038820832967758,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8145109415054321,0.1483011096715927,0.6693572998046875,284.9801025390625,284.95001220703125,296.2308044433594,294.0262756347656,296.22906494140625,297.3149719238281,284.9516906738281,1.0,0.3388872742652893,1.0,1.0,0.0,1.0,-1.868651390075684,1.8686485290527344,2.815014340740163e-06,1.4373137950897217,0.9445840716362,0.9445840716362,0.0,41.60347366333008,64.0,49299.93359375,0.0,502.0411682128906,1.0,280.76300048828125,283.98016357421875,297.0673217773437,300.3465576171875,293.1499938964844,293.1499938964844,280.6499938964844,32573.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199152946472168,1.0,0.0,0.0,3.7004714012146,3.7004952430725098,9.137079359788912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7976.396484375,0.0,1564.054443359375,1895.4371337890625,0.0,2654.784912109375,0.913750171661377,1.0,0.0,3.0,1.0,0.0
17998200,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.990145981311798,0.2931268215179443,0.2637916505336761,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9388429522514344,0.2490141689777374,0.2365483045578003,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.971400022506714,0.2745020389556885,0.1922568827867508,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8895658254623413,0.2152247130870819,0.2043663263320922,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7878913283348083,0.1480959504842758,0.6696551442146301,284.8684387207031,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.3070068359375,284.8890686035156,1.0,0.3436723947525024,1.0,1.0,0.0,1.0,-1.8754029273986816,1.8754000663757324,2.8478589229052886e-06,1.4518537521362305,0.8557090163230896,0.8557090163230896,0.0,46.045166015625,82.0,49429.45703125,0.0,524.688720703125,1.0,280.6808166503906,283.9279479980469,297.1000366210937,300.3463439941406,293.1499938964844,293.1499938964844,280.95001220703125,38851.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262128233909607,1.0,0.0,0.0,3.6309235095977774,3.630947828292847,8.796856150183885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7393.76416015625,0.0,1533.2718505859375,1895.4371337890625,0.0,2713.219482421875,0.8996501564979553,1.0,0.0,3.0,1.0,0.0
17998260,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9507222175598145,0.2918554246425628,0.2634007930755615,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8962550759315491,0.2495340406894683,0.2368741482496261,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9282246828079224,0.2743121385574341,0.1924029439687729,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8534907102584839,0.2154985815286636,0.2048521786928177,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7553755044937134,0.1478272229433059,0.6698494553565979,285.0031433105469,284.95001220703125,296.287841796875,294.0730895996094,296.2861633300781,297.29254150390625,285.0233154296875,1.0,0.3493673503398895,1.0,1.0,0.0,1.0,-1.8704866170883176,1.8704837560653689,2.8258048132556723e-06,1.4426336288452148,0.9393222332000732,0.9393222332000732,0.0,52.14863967895508,82.0,49016.05078125,0.0,542.5132446289062,1.0,280.8647155761719,284.0604553222656,297.0447692871094,300.1077880859375,293.1499938964844,293.1499938964844,280.95001220703125,34953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194171786308289,1.0,0.0,0.0,3.637678623199463,3.637702226638794,8.8296184230785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7567.2197265625,0.0,1511.7012939453125,1895.4371337890625,0.0,2650.170654296875,0.9041513204574584,1.0,0.0,3.0,1.0,0.0
17998320,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9197134971618652,0.2924753129482269,0.2631756067276001,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8714805841445923,0.2502723634243011,0.2376823872327804,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.899746298789978,0.274983137845993,0.192760556936264,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8314207196235657,0.2159905880689621,0.2054574340581894,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7352513670921326,0.1476756483316421,0.6700221300125122,285.07373046875,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2874755859375,285.0583190917969,1.0,0.3559025228023529,1.0,1.0,0.0,1.0,-1.8765383958816528,1.876535534858704,2.8263593776500784e-06,1.4347879886627195,1.0,1.0,0.0,57.27133560180664,100.0,49146.00390625,0.0,561.9729614257812,1.0,280.9493103027344,284.0836181640625,297.0715026855469,300.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,31761.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164239525794983,1.0,0.0,0.0,3.749165296554565,3.749189615249634,9.37912830067944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8189.40625,0.0,1613.7431640625,1895.4371337890625,0.0,2622.47216796875,0.924963116645813,1.0,0.0,3.0,1.0,0.0
17998380,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.895015299320221,0.292580097913742,0.2640264928340912,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.850224494934082,0.2509198784828186,0.2385729551315307,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8767011165618896,0.2753250300884247,0.1932999044656753,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8119847774505615,0.2164486795663833,0.2061430811882019,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7176459431648254,0.1475283801555633,0.6704691052436829,284.991943359375,284.95001220703125,296.3443908691406,294.12017822265625,296.3427124023437,297.28424072265625,284.9651184082031,1.0,0.3629229068756103,1.0,1.0,0.0,1.0,-1.887453317642212,1.8874504566192627,2.876321332223597e-06,1.455932378768921,0.9883216619491576,0.9883216619491576,0.0,63.72062301635742,100.0,50526.578125,0.0,588.35693359375,1.0,280.75799560546875,283.968505859375,297.1782531738281,300.5530090332031,293.1499938964844,293.1499938964844,280.6499938964844,32694.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263960480690002,1.0,0.0,0.0,3.805328369140625,3.805353403091431,9.662234106144751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8124.36181640625,0.0,1687.156982421875,1895.4371337890625,0.0,2714.92236328125,0.9378911852836608,1.0,0.0,3.0,1.0,0.0
17998440,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8699551224708557,0.2924235463142395,0.2643049359321594,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.828648030757904,0.2511687278747558,0.2392622381448745,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8529278635978699,0.2753384411334991,0.1936267912387848,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.789717972278595,0.2165718674659729,0.206685334444046,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6971104741096497,0.1471120864152908,0.67048579454422,284.8783569335937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2757873535156,284.8773803710937,1.0,0.370178610086441,1.0,1.0,0.0,1.0,-1.8896822929382324,1.8896794319152832,2.883149136323482e-06,1.457788348197937,0.901756763458252,0.901756763458252,0.0,71.11399841308594,103.0,50595.11328125,0.0,613.74853515625,1.0,280.67926025390625,283.8846740722656,297.19952392578125,300.5375366210937,293.1499938964844,293.1499938964844,280.3500061035156,37098.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325449824333191,1.0,0.0,0.0,3.7718210220336914,3.771846294403076,9.492823664913884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8426.23828125,0.0,1681.4615478515625,1895.4371337890625,0.0,2772.1494140625,0.9313086271286012,1.0,0.0,3.0,1.0,0.0
17998500,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8530230522155762,0.2924539744853973,0.2644793391227722,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8136215209960938,0.2513622045516968,0.2397064715623855,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8370147347450256,0.2753971219062805,0.1938274502754211,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7740952372550964,0.2166534066200256,0.2070178836584091,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.6820192337036133,0.1466436982154846,0.6696203351020813,284.8343811035156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2683410644531,284.81396484375,1.0,0.3755259215831756,1.0,1.0,0.0,1.0,-1.890027523040772,1.8900246620178225,2.884286004700698e-06,1.4581319093704224,0.8466427326202393,0.8466427326202393,0.0,77.16203308105469,103.0,51299.22265625,0.0,633.4645385742188,1.0,280.4648132324219,283.80938720703125,297.2410583496094,300.731689453125,293.1499938964844,293.1499938964844,280.3500061035156,39441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406981229782104,1.0,0.0,0.0,3.6996350288391113,3.699660062789917,9.132949685408676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8224.4765625,0.0,1615.1964111328125,1895.4371337890625,0.0,2848.23828125,0.9167173504829408,1.0,0.0,3.0,1.0,0.0
17998560,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8406518697738647,0.2924657464027405,0.2646746337413788,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8014541268348694,0.2514576315879822,0.2400355786085128,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8252176642417908,0.2753974497318268,0.1939884573221206,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7624433636665344,0.2166541516780853,0.2072513401508331,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.6704466342926025,0.1461075395345688,0.6683076024055481,284.80889892578125,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.26080322265625,284.81939697265625,1.0,0.3801040053367615,1.0,1.0,0.0,1.0,-1.889555811882019,1.8895529508590696,2.882959051930812e-06,1.4578239917755127,0.7797935009002686,0.7797935009002686,0.0,82.33321380615234,91.0,50391.58203125,0.0,649.7509765625,1.0,280.3824462890625,283.8316650390625,297.2233581542969,300.6089782714844,293.1499938964844,293.1499938964844,280.6499938964844,47232.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842244565486908,1.0,0.0,0.0,3.473433494567871,3.4734580516815186,8.050286055549805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.5810546875,0.0,1425.437255859375,1895.4371337890625,0.0,2862.693359375,0.8677923083305359,1.0,0.0,3.0,1.0,0.0
17998620,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.835311770439148,0.2930403053760528,0.2650026082992553,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7959034442901611,0.2518478631973266,0.2403431385755539,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8199488520622253,0.2758009433746338,0.1941844075918197,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7573071718215942,0.2169150412082672,0.2074559032917022,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.664871335029602,0.1457529067993164,0.6667156219482422,284.98077392578125,284.95001220703125,296.4557800292969,294.2150573730469,296.4541320800781,297.2575378417969,285.0031433105469,1.0,0.3819574117660522,1.0,1.0,0.0,1.0,-1.88888680934906,1.8888839483261108,2.8809945433749817e-06,1.457328200340271,0.8738796710968018,0.8738796710968018,0.0,84.89024353027344,91.0,50410.140625,0.0,657.4722900390625,1.0,280.55633544921875,284.0236511230469,297.14996337890625,300.2983093261719,293.1499938964844,293.1499938964844,280.6499938964844,37555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306469917297363,1.0,0.0,0.0,3.4426636695861816,3.442685842514038,7.908288353064563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7712.13525390625,0.0,1325.47314453125,1895.4371337890625,0.0,2754.469482421875,0.8648017644882202,1.0,0.0,3.0,1.0,0.0
17998680,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.834941029548645,0.2940327525138855,0.2657667994499206,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7953482270240784,0.2525195479393005,0.2408888339996338,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8194226026535034,0.2765446007251739,0.1946228146553039,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7567300796508789,0.21743144094944,0.2078641653060913,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6635499000549316,0.1456068009138107,0.6657543182373047,285.052978515625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2582397460937,285.0518493652344,1.0,0.3824805319309234,1.0,1.0,0.0,1.0,-1.89031982421875,1.8903169631958008,2.8853214644186664e-06,1.4584745168685913,0.9489259719848632,0.9489259719848632,0.0,85.45269012451172,79.0,50810.328125,0.0,660.3673706054688,1.0,280.6480712890625,284.06317138671875,297.1786499023437,300.3907775878906,293.1499938964844,293.1499938964844,280.3500061035156,31599.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241950273513794,1.0,0.0,0.0,3.5606603622436523,3.560682773590088,8.459689411211002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8375.423828125,0.0,1403.90673828125,1895.4371337890625,0.0,2694.4765625,0.8858538866043091,1.0,0.0,3.0,1.0,0.0
17998740,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8373419642448425,0.2947216331958771,0.2665263712406158,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.797715961933136,0.2530562877655029,0.2414524406194687,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8216413855552673,0.2770963907241821,0.1950731128454208,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7588075995445251,0.2178414762020111,0.2082922160625457,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.664720356464386,0.1454174220561981,0.6649324893951416,284.9464111328125,284.95001220703125,296.5106506347656,294.2627258300781,296.509033203125,297.2572631835937,284.9193420410156,1.0,0.3818846046924591,1.0,1.0,0.0,1.0,-1.89197838306427,1.8919755220413208,2.890408495659358e-06,1.459854245185852,0.9007930755615234,0.9007930755615234,0.0,84.72208404541016,79.0,51696.2109375,0.0,659.27099609375,1.0,280.4671936035156,283.90899658203125,297.2948913574219,300.745849609375,293.1499938964844,293.1499938964844,280.3500061035156,33359.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320572376251221,1.0,0.0,0.0,3.6291894912719727,3.6292128562927246,8.788456398178823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.9189453125,0.0,1490.491455078125,1895.4371337890625,0.0,2767.60498046875,0.8973336815834045,1.0,0.0,3.0,1.0,0.0
17998800,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8409042358398438,0.2948652505874634,0.2668087780475616,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8014381527900696,0.2532635033130646,0.2417269051074981,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8250696063041687,0.2772401571273803,0.1952539384365081,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7621392011642456,0.217968612909317,0.2084721624851226,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.667042076587677,0.145034521818161,0.663330614566803,284.85498046875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2519836425781,284.85992431640625,1.0,0.3802960515022278,1.0,1.0,0.0,1.0,-1.891160488128662,1.891157627105713,2.888114522647811e-06,1.459327220916748,0.8161811232566833,0.8161811232566833,0.0,83.21292114257812,67.0,51238.98828125,0.0,653.7906494140625,1.0,280.3834533691406,283.8619079589844,297.3219909667969,300.7204895019531,293.1499938964844,293.1499938964844,280.6499938964844,41176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836509108543396,1.0,0.0,0.0,3.5088884830474854,3.5089120864868164,8.215470757022558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7617.09375,0.0,1419.004638671875,1895.4371337890625,0.0,2809.117919921875,0.8730370402336121,1.0,0.0,3.0,1.0,0.0
17998860,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8462235331535339,0.2953362464904785,0.2669565975666046,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8069186806678772,0.2536339461803436,0.2418815344572067,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8301487565040588,0.2776077389717102,0.195340484380722,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7671371698379517,0.218236818909645,0.2085444778203964,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.670846164226532,0.1447408199310302,0.6613032221794128,284.98834228515625,284.95001220703125,296.5649108886719,294.3104858398437,296.5633239746094,297.2488708496094,285.01177978515625,1.0,0.3778917789459228,1.0,1.0,0.0,1.0,-1.8892786502838133,1.8892757892608645,2.8825627396145137e-06,1.457916498184204,0.8913227915763855,0.8913227915763855,0.0,80.92388916015625,67.0,50945.26171875,0.0,645.0087890625,1.0,280.5579833984375,284.0251770019531,297.2636413574219,300.4443359375,293.1499938964844,293.1499938964844,280.6499938964844,36304.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276661038398743,1.0,0.0,0.0,3.479930639266968,3.479953050613404,8.080430120571691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.08837890625,0.0,1354.23095703125,1895.4371337890625,0.0,2726.730224609375,0.8709656000137329,1.0,0.0,3.0,1.0,0.0
17998920,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8546957969665527,0.2962598800659179,0.267503559589386,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8149980902671814,0.2542951703071594,0.242264986038208,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8380683064460754,0.2783279716968536,0.1956489235162735,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7749582529067993,0.2187632173299789,0.2088129371404647,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6771957874298096,0.1446430534124374,0.6598837375640869,285.0596923828125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2498474121094,285.0582580566406,1.0,0.3749155402183532,1.0,1.0,0.0,1.0,-1.889381527900696,1.8893786668777464,2.882949729610118e-06,1.4580532312393188,0.9695647954940796,0.9695647954940796,0.0,77.73153686523438,55.0,51348.7265625,0.0,634.81689453125,1.0,280.6475524902344,284.06060791015625,297.292236328125,300.54180908203125,293.1499938964844,293.1499938964844,280.3500061035156,31068.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229892253875732,1.0,0.0,0.0,3.600188732147217,3.6002113819122314,8.648560765323055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.0703125,0.0,1442.05615234375,1895.4371337890625,0.0,2683.284912109375,0.8941558599472046,1.0,0.0,3.0,1.0,0.0
17998980,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8656109571456909,0.2968929708003998,0.2680926918983459,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8248135447502136,0.2548248171806335,0.2427005767822265,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.848253071308136,0.278860330581665,0.1959955245256424,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7850131392478943,0.2191829979419708,0.2091307193040847,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6855558753013611,0.1444954127073288,0.6586978435516357,284.9503479003906,284.95001220703125,296.6186218261719,294.3583374023437,296.6170349121094,297.2491760253906,284.9222412109375,1.0,0.3714685142040252,1.0,1.0,0.0,1.0,-1.8899873495101929,1.889984488487244,2.8849208320025355e-06,1.4586389064788818,0.9216431379318236,0.9216431379318236,0.0,73.97928619384766,55.0,52263.33984375,0.0,623.1922607421875,1.0,280.46490478515625,283.90203857421875,297.402587890625,300.89324951171875,293.1499938964844,293.1499938964844,280.3500061035156,32837.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317722678184509,1.0,0.0,0.0,3.674915313720703,3.674938917160034,9.011310453388433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.345703125,0.0,1537.2406005859375,1895.4371337890625,0.0,2764.9501953125,0.9074152708053588,1.0,0.0,3.0,1.0,0.0
17999040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8776437640190125,0.2969717979431152,0.2682325839996338,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8354567289352417,0.2550186812877655,0.2428714781999588,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8596312999725342,0.2789762914180755,0.1960906982421875,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7961169481277466,0.2193124741315841,0.2092223465442657,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6948142051696777,0.1441466361284256,0.6568195223808289,284.8491516113281,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2441101074219,284.8515930175781,1.0,0.3675436377525329,1.0,1.0,0.0,1.0,-1.8883329629898071,1.8883299827575684,2.880158945117728e-06,1.4574815034866333,0.8303081393241882,0.8303081393241882,0.0,70.04835510253906,43.0,51853.56640625,0.0,609.3320922851562,1.0,280.3823547363281,283.8421630859375,297.4247741699219,300.86456298828125,293.1499938964844,293.1499938964844,280.6499938964844,40453.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366568684577942,1.0,0.0,0.0,3.5740795135498047,3.574103593826294,8.523574024366098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.12939453125,0.0,1482.96337890625,1895.4371337890625,0.0,2810.49658203125,0.8864642381668091,1.0,0.0,3.0,1.0,0.0
17999100,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.891900897026062,0.2973644137382507,0.2682411670684814,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8480722904205322,0.255365639925003,0.242931380867958,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8732605576515198,0.2793036997318268,0.1960959434509277,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8090075254440308,0.2195721864700317,0.2092147320508957,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7056472301483154,0.1438737660646438,0.6545539498329163,284.97967529296875,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2411193847656,285.00469970703125,1.0,0.3632102012634277,1.0,1.0,0.0,1.0,-1.8856903314590447,1.885687470436096,2.872362529160455e-06,1.455490231513977,0.8999428749084473,0.8999428749084473,0.0,65.83425903320312,43.0,51454.15625,0.0,593.874755859375,1.0,280.5606384277344,284.01080322265625,297.36309814453125,300.5788269042969,293.1499938964844,293.1499938964844,280.6499938964844,36556.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280314803123474,1.0,0.0,0.0,3.5311295986175537,3.5311524868011475,8.319947824020346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7854.2431640625,0.0,1408.924560546875,1895.4371337890625,0.0,2730.128662109375,0.8823484778404236,1.0,0.0,3.0,1.0,0.0
17999160,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9112627506256104,0.2982403635978699,0.2686744928359985,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8651384711265564,0.2560196816921234,0.2432401329278946,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8915805816650391,0.2800047397613525,0.1963392347097396,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8247750401496887,0.2201024442911148,0.2094207406044006,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7192956805229187,0.1437995284795761,0.6529472470283508,285.05322265625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2423400878906,285.05194091796875,1.0,0.3586319386959076,1.0,1.0,0.0,1.0,-1.8851888179779053,1.885185956954956,2.870940534194233e-06,1.4551527500152588,0.9767370820045472,0.9767370820045472,0.0,61.09814453125,31.0,51817.4609375,0.0,578.3115844726562,1.0,280.64898681640625,284.0461730957031,297.38946533203125,300.6740417480469,293.1499938964844,293.1499938964844,280.3500061035156,31543.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234657049179077,1.0,0.0,0.0,3.6489505767822266,3.6489737033844,8.88442343693896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8535.6875,0.0,1498.668212890625,1895.4371337890625,0.0,2687.706298828125,0.9046853184700012,1.0,0.0,3.0,1.0,0.0
