time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9376728534698486,0.2988520860671997,0.2691881656646728,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8869907259941101,0.2565584182739258,0.2436283677816391,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9151718616485596,0.2805380821228027,0.1966441720724105,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8439485430717468,0.2205394208431244,0.2097000330686569,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7351176142692566,0.1436838060617447,0.6516532301902771,284.94854736328125,284.95001220703125,296.7242431640625,294.4539794921875,296.7226867675781,297.2421264648437,284.9203186035156,1.0,0.3538502156734466,1.0,1.0,0.0,1.0,-1.885420680046081,1.8854178190231323,2.87176999336225e-06,1.4554316997528076,0.9307264685630798,0.9307264685630798,0.0,56.098243713378906,31.0,52754.984375,0.0,562.425537109375,1.0,280.4627990722656,283.89215087890625,297.4978332519531,301.0220947265625,293.1499938964844,293.1499938964844,280.3500061035156,33076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321182131767273,1.0,0.0,0.0,3.7172365188598633,3.717260599136353,9.220058245773544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.5361328125,0.0,1586.9906005859375,1895.4371337890625,0.0,2768.173095703125,0.9171671271324158,1.0,0.0,3.0,1.0,0.0
17999280,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9661747217178344,0.2989046275615692,0.26927050948143,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9130989909172058,0.2567619681358337,0.2437695115804672,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.944784700870514,0.2806539833545685,0.1967113018035888,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8669562935829163,0.2206864953041076,0.2097693979740142,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7537381649017334,0.1433695703744888,0.6497401595115662,284.84765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2375183105469,284.8498229980469,1.0,0.3488039672374725,1.0,1.0,0.0,1.0,-1.8835591077804563,1.8835562467575075,2.866370323317824e-06,1.4540894031524658,0.8390830159187317,0.8390830159187317,0.0,51.16586685180664,25.0,52380.6328125,0.0,545.2955322265625,1.0,280.3816223144531,283.8326721191406,297.5186462402344,300.98980712890625,293.1499938964844,293.1499938964844,280.6499938964844,40364.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367495536804199,1.0,0.0,0.0,3.619510173797608,3.619534730911255,8.741639589970873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7752.73388671875,0.0,1531.89599609375,1895.4371337890625,0.0,2811.361572265625,0.8966506719589233,1.0,0.0,3.0,1.0,0.0
17999340,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.990878164768219,0.2992578148841858,0.2692456245422363,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9433821439743042,0.2571123838424682,0.2438317239284515,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.973022758960724,0.2809724807739258,0.196710467338562,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8921425342559814,0.2209575921297073,0.2097716629505157,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7742647528648376,0.143124908208847,0.6475990414619446,284.977294921875,284.95001220703125,296.776123046875,294.501708984375,296.7745666503906,297.2348327636719,285.0030822753906,1.0,0.3443732261657715,1.0,1.0,0.0,1.0,-1.8810328245162964,1.8810299634933472,2.8588922305061715e-06,1.452153563499451,0.9071170687675476,0.9071170687675476,0.0,46.85755157470703,25.0,51919.61328125,0.0,529.7438354492188,1.0,280.56268310546875,284.002685546875,297.4574279785156,300.70263671875,293.1499938964844,293.1499938964844,280.6499938964844,36740.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828019917011261,1.0,0.0,0.0,3.573359966278076,3.573383331298828,8.520142387169471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.16552734375,0.0,1454.9869384765625,1895.4371337890625,0.0,2730.020751953125,0.8917112350463867,1.0,0.0,3.0,1.0,0.0
17999400,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9983773827552797,0.3006331324577331,0.2698509693145752,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9538018703460692,0.2577434182167053,0.2442819774150848,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.981819748878479,0.2816797196865082,0.197052925825119,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9012234807014464,0.2214698493480682,0.2101250290870666,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7812647819519043,0.1430428326129913,0.6467465162277222,285.0559387207031,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23748779296875,285.0498962402344,1.0,0.3395062088966369,1.0,1.0,0.0,1.0,-1.8576632738113403,1.8576605319976809,2.793358589769923e-06,1.436501383781433,0.9884868860244752,0.9884868860244752,0.0,45.12871551513672,43.0,51999.79296875,0.0,515.110595703125,1.0,280.6487731933594,284.0375366210937,297.484130859375,300.7948303222656,293.1499938964844,293.1499938964844,280.3500061035156,31494.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233402371406555,1.0,0.0,0.0,3.6820228099823,3.682046413421631,9.046201512319384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.1630859375,0.0,1535.08056640625,1895.4371337890625,0.0,2686.5419921875,0.9129069447517396,1.0,0.0,3.0,1.0,0.0
17999460,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.3029502630233764,0.2561000287532806,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9735215306282043,0.2582575380802154,0.2447491288185119,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9976784586906432,0.2821374535560608,0.1974143236875534,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9214120507240297,0.2218896001577377,0.2104876190423965,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7967028617858887,0.1429486274719238,0.6459511518478394,284.9320678710937,284.95001220703125,296.8273620605469,294.54931640625,296.8258361816406,297.2432861328125,284.90386962890625,1.0,0.3389427363872528,1.0,1.0,0.0,1.0,-1.8661482334136963,1.866145372390747,2.8148724595666863e-06,1.440609574317932,0.9262064695358276,0.9262064695358276,0.0,42.84485626220703,43.0,52872.71875,0.0,506.8354187011719,1.0,280.4612121582031,283.87457275390625,297.5893859863281,301.12921142578125,293.1499938964844,293.1499938964844,280.3500061035156,33621.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314868211746216,1.0,0.0,0.0,3.7411718368530273,3.741196393966675,9.339177609035688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8463.89453125,0.0,1618.7498779296875,1895.4371337890625,0.0,2762.290771484375,0.9227384924888612,1.0,0.0,3.0,1.0,0.0
17999520,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.3042958974838257,0.2585682868957519,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9710443019866944,0.2584179937839508,0.245052769780159,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9956396222114564,0.2822141647338867,0.1975819766521453,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9185402989387512,0.2220028936862945,0.2107292264699936,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7938121557235718,0.1426531970500946,0.6450686454772949,284.8399353027344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2433776855469,284.84381103515625,1.0,0.3399456143379211,1.0,1.0,0.0,1.0,-1.8686325550079343,1.868629693984985,2.821900352500961e-06,1.442325472831726,0.8360961675643921,0.8360961675643921,0.0,43.25957489013672,61.0,52501.36328125,0.0,509.8952331542969,1.0,280.38116455078125,283.82635498046875,297.6075744628906,301.0879211425781,293.1499938964844,293.1499938964844,280.6499938964844,41133.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353329300880432,1.0,0.0,0.0,3.631083011627197,3.631107807159424,8.797629220680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.72216796875,0.0,1550.43603515625,1895.4371337890625,0.0,2798.143310546875,0.8992460370063782,1.0,0.0,3.0,1.0,0.0
17999580,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.3047541677951813,0.266144335269928,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9622191786766052,0.2587599158287048,0.2453033179044723,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9885076284408568,0.2825040519237518,0.1977213025093078,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9090670943260192,0.2222686111927032,0.2109258621931076,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.78569495677948,0.1424400955438614,0.6440582871437073,284.98858642578125,284.95001220703125,296.87799072265625,294.59674072265625,296.8764953613281,297.2411193847656,285.0172119140625,1.0,0.3426919877529144,1.0,1.0,0.0,1.0,-1.877406120300293,1.8774033784866333,2.8480271794251166e-06,1.449266791343689,0.917513370513916,0.917513370513916,0.0,44.63090515136719,61.0,52319.62109375,0.0,520.1475219726562,1.0,280.5656433105469,284.0131225585937,297.54852294921875,300.8080444335937,293.1499938964844,293.1499938964844,280.6499938964844,36447.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262866735458374,1.0,0.0,0.0,3.591937303543091,3.5919606685638428,8.608961366007861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7976.46240234375,0.0,1472.8206787109375,1895.4371337890625,0.0,2713.906005859375,0.8960868120193481,1.0,0.0,3.0,1.0,0.0
17999640,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9949528574943542,0.304400622844696,0.2742722928524017,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9454927444458008,0.2594461739063263,0.245901271700859,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.974504292011261,0.2832192778587341,0.1981621086597442,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8937786221504211,0.2228332906961441,0.2114274203777313,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.772151529788971,0.1424127221107483,0.6440060138702393,285.0954284667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2383728027344,285.0962219238281,1.0,0.3469018936157226,1.0,1.0,0.0,1.0,-1.8891397714614868,1.8891369104385376,2.883414936150075e-06,1.458712100982666,1.0,1.0,0.0,47.176979064941406,79.0,53017.67578125,0.0,536.3057250976562,1.0,280.64892578125,284.0748596191406,297.58123779296875,300.9236755371094,293.1499938964844,293.1499938964844,280.3500061035156,31051.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221263885498047,1.0,0.0,0.0,3.703368902206421,3.703392505645752,9.151393669526442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8712.900390625,0.0,1555.7933349609375,1895.4371337890625,0.0,2675.2802734375,0.9178779721260072,1.0,0.0,3.0,1.0,0.0
17999700,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9690955281257628,0.3038921952247619,0.2740100920200348,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.914320170879364,0.2599693834781647,0.2466803044080734,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9454739689826964,0.2837144136428833,0.198742538690567,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8677420616149902,0.2232575118541717,0.2120991647243499,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7497910857200623,0.1422781199216842,0.6445768475532532,284.98858642578125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2341003417969,284.960205078125,1.0,0.3518827855587005,1.0,1.0,0.0,1.0,-1.891775608062744,1.891772747039795,2.891240228564129e-06,1.4607206583023071,0.9793622493743896,0.9793622493743896,0.0,51.8309211730957,79.0,54009.1640625,0.0,553.1715698242188,1.0,280.4600524902344,283.9134521484375,297.6939392089844,301.29156494140625,293.1499938964844,293.1499938964844,280.3500061035156,32330.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831686794757843,1.0,0.0,0.0,3.779932022094727,3.779956817626953,9.533695788377372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.9755859375,0.0,1654.1510009765625,1895.4371337890625,0.0,2764.153564453125,0.9318031668663024,1.0,0.0,3.0,1.0,0.0
17999760,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9369261860847472,0.3032319545745849,0.273689866065979,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8857393860816956,0.2600890696048736,0.2471934109926223,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9129496812820436,0.2837105691432953,0.1990643888711929,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8425645232200623,0.2233292460441589,0.2125456184148788,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7283970713615417,0.1418908834457397,0.6444405317306519,284.87017822265625,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2269592285156,284.8694763183594,1.0,0.3575492799282074,1.0,1.0,0.0,1.0,-1.89276921749115,1.892766356468201,2.8942911285412265e-06,1.4615473747253418,0.8876029253005981,0.8876029253005981,0.0,57.51390075683594,97.0,53974.91015625,0.0,572.1831665039062,1.0,280.3793334960937,283.8287048339844,297.7166748046875,301.27520751953125,293.1499938964844,293.1499938964844,280.04998779296875,37498.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371989727020264,1.0,0.0,0.0,3.737290382385254,3.73731541633606,9.319808214058868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.6083984375,0.0,1643.947265625,1895.4371337890625,0.0,2815.556640625,0.9232226610183716,1.0,0.0,3.0,1.0,0.0
17999820,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.905630111694336,0.3028378784656524,0.2734604775905609,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8602424263954163,0.2601709067821502,0.2475389838218689,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8854942321777344,0.283684641122818,0.1992386579513549,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8200455904006958,0.2233609110116958,0.2128454446792602,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.707741379737854,0.141450896859169,0.6437797546386719,284.8363952636719,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.2208557128906,284.8168640136719,1.0,0.3637326955795288,1.0,1.0,0.0,1.0,-1.8926844596862795,1.89268159866333,2.8940444281033706e-06,1.461486577987671,0.8386005163192749,0.8386005163192749,0.0,63.968994140625,97.0,54669.33203125,0.0,592.9254150390625,1.0,280.1678466796875,283.7657165527344,297.7553100585937,301.46209716796875,293.1499938964844,293.1499938964844,280.04998779296875,39557.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844315230846405,1.0,0.0,0.0,3.659956693649292,3.65998125076294,8.938098972066655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.6806640625,0.0,1570.9658203125,1895.4371337890625,0.0,2882.057861328125,0.9080770015716552,1.0,0.0,3.0,1.0,0.0
17999880,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8806208372116089,0.3024317026138305,0.2733531296253204,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8384143114089966,0.2601456046104431,0.2478345334529876,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.861809253692627,0.283541738986969,0.1993764340877533,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.798692524433136,0.223294511437416,0.2130993604660034,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6873468160629272,0.1409296542406082,0.6429221630096436,284.8061218261719,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21441650390625,284.8166809082031,1.0,0.3703265786170959,1.0,1.0,0.0,1.0,-1.892351746559143,1.8923488855361936,2.8930635380675085e-06,1.4612388610839844,0.7680618762969971,0.7680618762969971,0.0,70.99810028076172,100.0,53586.296875,0.0,615.3333129882812,1.0,280.083984375,283.7819519042969,297.7400817871094,301.3426818847656,293.1499938964844,293.1499938964844,280.3500061035156,48130.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845382034778595,1.0,0.0,0.0,3.442380428314209,3.4424045085906982,7.906987207206839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.25146484375,0.0,1399.8162841796875,1895.4371337890625,0.0,2892.03857421875,0.858243465423584,1.0,0.0,3.0,1.0,0.0
17999940,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8643558025360107,0.3026669025421142,0.2734460532665252,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8243275284767151,0.260452538728714,0.2481580227613449,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8465986251831055,0.2838250994682312,0.1995623260736465,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7839157581329346,0.2235124558210373,0.213364765048027,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6735209226608276,0.1405864357948303,0.6419351100921631,285.0010986328125,284.95001220703125,297.02593994140625,294.7375183105469,297.0245056152344,297.21246337890625,285.0204772949219,1.0,0.3751563727855682,1.0,1.0,0.0,1.0,-1.8922061920166016,1.8922032117843628,2.8925915103172883e-06,1.4610999822616575,0.8817781805992126,0.8817781805992126,0.0,76.53034973144531,100.0,53904.47265625,0.0,633.0512084960938,1.0,280.254638671875,283.9927062988281,297.6722412109375,301.0301513671875,293.1499938964844,293.1499938964844,280.3500061035156,36400.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340211510658264,1.0,0.0,0.0,3.421792268753052,3.421814203262329,7.812690228092833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.30615234375,0.0,1296.5975341796875,1895.4371337890625,0.0,2785.9091796875,0.8604594469070435,1.0,0.0,3.0,1.0,0.0
18000000,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8536744117736816,0.3032720685005188,0.2740419507026672,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8146530985832214,0.2610118687152862,0.2487708777189254,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8365640640258789,0.2844021320343017,0.2000196278095245,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7739452719688416,0.2239557057619094,0.2138765752315521,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6640706062316895,0.1404140889644622,0.6416781544685364,285.0526428222656,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21405029296875,285.05047607421875,1.0,0.3794285655021667,1.0,1.0,0.0,1.0,-1.894510626792908,1.8945077657699585,2.899477294704411e-06,1.462878942489624,0.945906400680542,0.945906400680542,0.0,80.9610366821289,88.0,54269.48046875,0.0,649.060302734375,1.0,280.34783935546875,284.0137023925781,297.70556640625,301.135009765625,293.1499938964844,293.1499938964844,280.04998779296875,31344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284023404121399,1.0,0.0,0.0,3.543570041656494,3.5435922145843506,8.378675033782201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.55078125,0.0,1384.136962890625,1895.4371337890625,0.0,2733.578125,0.8814851641654968,1.0,0.0,3.0,1.0,0.0
18000060,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8495553731918335,0.3035905361175537,0.2745498120784759,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.81084144115448,0.2614882886409759,0.2493453919887542,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8327261805534363,0.2848299443721771,0.200436383485794,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7701493501663208,0.2243482172489166,0.2143542468547821,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6601095795631409,0.1402642875909805,0.6413223743438721,284.9426574707031,284.95001220703125,297.0731506347656,294.78350830078125,297.07183837890625,297.21417236328125,284.91571044921875,1.0,0.3810982406139374,1.0,1.0,0.0,1.0,-1.8964593410491943,1.896456360816956,2.9053733214823296e-06,1.4644300937652588,0.8945825099945068,0.8945825099945068,0.0,82.9548568725586,88.0,55152.4375,0.0,656.9662475585938,1.0,280.1683959960937,283.8583679199219,297.816650390625,301.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,33376.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362016081809998,1.0,0.0,0.0,3.6087262630462646,3.6087496280670166,8.689628430147422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.7666015625,0.0,1468.3223876953125,1895.4371337890625,0.0,2806.248046875,0.8926714062690735,1.0,0.0,3.0,1.0,0.0
18000120,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8485588431358337,0.3034705221652984,0.2746238112449646,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8101876378059387,0.2617817223072052,0.2497101575136184,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8319710493087769,0.2849922776222229,0.2006383538246154,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7695119380950928,0.2246081829071045,0.2146667242050171,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6589870452880859,0.1400887817144394,0.6406472325325012,284.8526306152344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2114562988281,284.8560485839844,1.0,0.3813994824886322,1.0,1.0,0.0,1.0,-1.8967952728271484,1.8967924118041992,2.9064192403893685e-06,1.4647178649902344,0.8100060224533081,0.8100060224533081,0.0,83.42713165283203,76.0,54575.66796875,0.0,658.7454223632812,1.0,280.0840759277344,283.8092346191406,297.8399658203125,301.46356201171875,293.1499938964844,293.1499938964844,280.3500061035156,41576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403766751289368,1.0,0.0,0.0,3.4909913539886475,3.4910149574279785,8.131877962114231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8050.80029296875,0.0,1403.261474609375,1895.4371337890625,0.0,2845.23486328125,0.8676186203956604,1.0,0.0,3.0,1.0,0.0
18000180,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8504738807678223,0.3037919402122497,0.2746351361274719,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8124073147773743,0.262378066778183,0.250065267086029,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8340198397636414,0.2855172157287597,0.2008250504732132,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7717005014419556,0.2251487523317337,0.21498404443264,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6603725552558899,0.1401375383138656,0.6401165127754211,284.9971923828125,284.95001220703125,297.1146850585937,294.827392578125,297.113525390625,297.2120666503906,285.02056884765625,1.0,0.3805884718894958,1.0,1.0,0.0,1.0,-1.897200584411621,1.8971976041793823,2.907589532696875e-06,1.4650001525878906,0.8937764763832092,0.8937764763832092,0.0,82.61544799804688,76.0,54467.98828125,0.0,656.4317626953125,1.0,280.259521484375,283.986083984375,297.7831726074219,301.18182373046875,293.1499938964844,293.1499938964844,280.3500061035156,35870.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319650888442993,1.0,0.0,0.0,3.46388840675354,3.4639105796813965,8.006101666069299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.3330078125,0.0,1334.8780517578125,1895.4371337890625,0.0,2766.746337890625,0.8675010800361633,1.0,0.0,3.0,1.0,0.0
18000240,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8562747240066528,0.3046644926071167,0.2751330137252807,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8181015253067017,0.2633751928806305,0.2507552206516266,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8396691083908081,0.2865039706230163,0.20131216943264,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7774694561958313,0.2260574251413345,0.2156027108430862,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6649367213249207,0.1404852122068405,0.640652060508728,285.072509765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2174987792969,285.07098388671875,1.0,0.3789933025836944,1.0,1.0,0.0,1.0,-1.9005941152572632,1.900591254234314,2.917747451647301e-06,1.46760892868042,0.978024125099182,0.978024125099182,0.0,80.50144958496094,64.0,55025.09375,0.0,652.1660766601562,1.0,280.34747314453125,284.0257263183594,297.8113098144531,301.28338623046875,293.1499938964844,293.1499938964844,280.04998779296875,30412.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279551267623901,1.0,0.0,0.0,3.5810577869415283,3.581080198287964,8.556889952160418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8988.283203125,0.0,1416.791259765625,1895.4371337890625,0.0,2729.418212890625,0.8908910751342773,1.0,0.0,3.0,1.0,0.0
18000300,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8648501634597778,0.3052592873573303,0.275714635848999,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8261429071426392,0.264288067817688,0.2515608072280884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8479570746421814,0.287340372800827,0.2018809765577316,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7858744263648987,0.2269131541252136,0.2163369953632354,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.6719090342521667,0.1408586055040359,0.6417680382728577,284.94903564453125,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2215270996094,284.9211120605469,1.0,0.3767729699611664,1.0,1.0,0.0,1.0,-1.9051655530929563,1.9051626920700075,2.9315644951566355e-06,1.471194624900818,0.9223914742469788,0.9223914742469788,0.0,77.5364990234375,64.0,55955.1640625,0.0,646.0108032226562,1.0,280.1658935546875,283.8517761230469,297.9157409667969,301.6439208984375,293.1499938964844,293.1499938964844,280.04998779296875,32547.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368997573852539,1.0,0.0,0.0,3.665872812271118,3.665896415710449,8.967019198280468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8892.4033203125,0.0,1524.9515380859375,1895.4371337890625,0.0,2812.763671875,0.9050748944282532,1.0,0.0,3.0,1.0,0.0
18000360,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8746838569641113,0.3053167462348938,0.2758380770683288,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8353184461593628,0.264911025762558,0.2521277368068695,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8576003313064575,0.2877997756004333,0.2022105008363723,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7955710887908936,0.2275287210941314,0.2168774753808975,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6801209449768066,0.1411056816577911,0.6424689888954163,284.8548889160156,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2214660644531,284.8578186035156,1.0,0.3739583492279053,1.0,1.0,0.0,1.0,-1.9078840017318728,1.9078810214996336,2.9398370315902862e-06,1.4733538627624512,0.8365605473518372,0.8365605473518372,0.0,74.1800537109375,52.0,55647.06640625,0.0,637.158203125,1.0,280.0826110839844,283.7984924316406,297.9327087402344,301.61236572265625,293.1499938964844,293.1499938964844,280.3500061035156,39762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417561054229736,1.0,0.0,0.0,3.571672439575196,3.571696519851685,8.512096769663913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.876953125,0.0,1475.304443359375,1895.4371337890625,0.0,2858.126708984375,0.8860962390899658,1.0,0.0,3.0,1.0,0.0
18000420,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8868564367294312,0.3057360053062439,0.2758594155311584,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.846609354019165,0.2657496035099029,0.2526327073574066,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8695967793464661,0.2885295450687408,0.2024836093187332,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8073030114173889,0.2283368408679962,0.2173689752817154,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6902364492416382,0.1414912492036819,0.6430726051330566,284.9847412109375,284.95001220703125,297.1801452636719,294.90850830078125,297.1793518066406,297.22369384765625,285.0093994140625,1.0,0.3706652820110321,1.0,1.0,0.0,1.0,-1.9101569652557373,1.9101539850234983,2.946687118310365e-06,1.475105047225952,0.9076573252677916,0.9076573252677916,0.0,70.3587417602539,52.0,55342.25,0.0,626.4366455078125,1.0,280.2611694335937,283.9632873535156,297.8727111816406,301.3302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36027.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341262936592102,1.0,0.0,0.0,3.54201078414917,3.5420339107513428,8.371303010790143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8355.6396484375,0.0,1416.512939453125,1895.4371337890625,0.0,2786.89013671875,0.8842769861221313,1.0,0.0,3.0,1.0,0.0
18000480,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9036762714385986,0.306719958782196,0.2763561308383941,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.862201988697052,0.2669634819030761,0.2534408271312713,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8861603736877441,0.2897039949893951,0.2030343264341354,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8220584988594055,0.2294812649488449,0.2181272059679031,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.703899085521698,0.1421295702457428,0.6445541977882385,285.06561279296875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2303161621094,285.0647277832031,1.0,0.3670864403247833,1.0,1.0,0.0,1.0,-1.9150711297988887,1.9150681495666504,2.961543259516475e-06,1.4789018630981443,0.992652952671051,0.992652952671051,0.0,65.86766815185547,40.0,55880.765625,0.0,615.4620361328125,1.0,280.3485412597656,284.00653076171875,297.8968505859375,301.43048095703125,293.1499938964844,293.1499938964844,280.04998779296875,30966.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306727409362793,1.0,0.0,0.0,3.65518856048584,3.6552116870880127,8.914825571082474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9112.2509765625,0.0,1501.2320556640625,1895.4371337890625,0.0,2754.708984375,0.906866729259491,1.0,0.0,3.0,1.0,0.0
18000540,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9267419576644896,0.3074512183666229,0.2769758403301239,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8822808861732483,0.2680860161781311,0.254370242357254,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9071784019470216,0.2907295525074005,0.2036772966384887,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8398665189743042,0.2305597364902496,0.2190006822347641,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7201088070869446,0.1427680999040603,0.6465502977371216,284.951904296875,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.235595703125,284.92431640625,1.0,0.3632861971855163,1.0,1.0,0.0,1.0,-1.9211502075195312,1.9211472272872925,2.9800717129546683e-06,1.4836623668670654,0.943226993083954,0.943226993083954,0.0,61.00096130371094,40.0,56905.7578125,0.0,604.0558471679688,1.0,280.1623840332031,283.8418273925781,297.9958190917969,301.7860717773437,293.1499938964844,293.1499938964844,280.04998779296875,32670.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397606015205383,1.0,0.0,0.0,3.7339253425598153,3.733949422836304,9.303032015850476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.5947265625,0.0,1603.076171875,1895.4371337890625,0.0,2839.478515625,0.9207130670547484,1.0,0.0,3.0,1.0,0.0
18000600,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9533093571662904,0.3076154291629791,0.2771534025669098,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9057620763778688,0.268891304731369,0.2550624907016754,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9338362812995912,0.2913496494293213,0.2040850669145584,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8609073162078857,0.2313694655895233,0.2196781635284423,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7372756600379944,0.1432512402534485,0.6480899453163147,284.8553466796875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2366027832031,284.8584289550781,1.0,0.3592140078544616,1.0,1.0,0.0,1.0,-1.9253499507904053,1.9253469705581665,2.9929508400528e-06,1.4869791269302368,0.8561432361602783,0.8561432361602783,0.0,56.133934020996094,28.0,56703.92578125,0.0,591.19677734375,1.0,280.0813903808594,283.7855834960937,298.0089416503906,301.75115966796875,293.1499938964844,293.1499938964844,280.3500061035156,39248.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446594476699829,1.0,0.0,0.0,3.65205979347229,3.6520843505859375,8.899569934328611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.91015625,0.0,1559.7833251953125,1895.4371337890625,0.0,2885.27783203125,0.9042719006538392,1.0,0.0,3.0,1.0,0.0
18000660,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9817042946815492,0.308109700679779,0.277208536863327,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9379426836967468,0.2698882520198822,0.2556786835193634,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9653745293617249,0.2922142446041107,0.2044244259595871,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8879743814468384,0.2323475778102874,0.2202921509742736,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7589920163154602,0.1438493132591247,0.6494659781455994,284.9825134277344,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.2376708984375,285.0078430175781,1.0,0.3549118638038635,1.0,1.0,0.0,1.0,-1.9289515018463133,1.9289485216140747,3.003937990797567e-06,1.4897661209106443,0.9247395992279052,0.9247395992279052,0.0,51.117000579833984,28.0,56334.015625,0.0,577.3549194335938,1.0,280.2650146484375,283.9485778808594,297.94781494140625,301.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,36102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372560143470764,1.0,0.0,0.0,3.6232197284698486,3.62324333190918,8.759566298977006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.6005859375,0.0,1504.337646484375,1895.4371337890625,0.0,2816.089111328125,0.9020891189575196,1.0,0.0,3.0,1.0,0.0
18000720,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.3094317615032196,0.2763130068778991,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9647202491760254,0.2712360620498657,0.2566738724708557,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.988219141960144,0.2935050427913666,0.2050982117652893,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9124745726585388,0.2336351722478866,0.2212474197149276,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7789207100868225,0.1446667313575744,0.6520607471466064,285.0657043457031,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2445068359375,285.06158447265625,1.0,0.350054383277893,1.0,1.0,0.0,1.0,-1.920212745666504,1.9202097654342647,2.980670842589461e-06,1.4853439331054688,1.0,1.0,0.0,47.3988037109375,46.0,56597.31640625,0.0,562.9447631835938,1.0,280.3495788574219,283.98876953125,297.9706420898437,301.5691833496094,293.1499938964844,293.1499938964844,280.04998779296875,31555.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340924978256226,1.0,0.0,0.0,3.73093318939209,3.730957269668579,9.28812880829355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.8662109375,0.0,1591.095458984375,1895.4371337890625,0.0,2786.574951171875,0.9229885339736938,1.0,0.0,3.0,1.0,0.0
18000780,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.3121411800384521,0.263541966676712,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9807482957839966,0.2724646031856537,0.2578303515911102,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.2946396470069885,0.2048984766006469,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9311431646347046,0.2348306328058242,0.2223574072122573,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7930400371551514,0.1454645693302154,0.6553504467010498,284.9405517578125,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.2557983398437,284.9125366210937,1.0,0.3494982123374939,1.0,1.0,0.0,1.0,-1.925219774246216,1.925216794013977,2.992511099364492e-06,1.4868484735488892,0.948537826538086,0.948537826538086,0.0,45.39698028564453,46.0,57525.41015625,0.0,555.909912109375,1.0,280.159423828125,283.8229064941406,298.0632629394531,301.904052734375,293.1499938964844,293.1499938964844,280.04998779296875,33330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427914381027222,1.0,0.0,0.0,3.790162086486816,3.790186882019043,9.58536929829279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9095.4765625,0.0,1674.0283203125,1895.4371337890625,0.0,2867.806396484375,0.9338074326515198,1.0,0.0,3.0,1.0,0.0
18000840,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9990000128746032,0.314305692911148,0.2634881734848022,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9818918704986572,0.2733551561832428,0.2588033974170685,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9990000128746032,0.2955751121044159,0.204931229352951,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.932790994644165,0.2357359528541565,0.2233260124921798,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7943949103355408,0.1460948139429092,0.6584844589233398,284.846435546875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.26190185546875,284.850830078125,1.0,0.3507106900215149,1.0,1.0,0.0,1.0,-1.9313008785247805,1.931297779083252,3.0109486033325084e-06,1.491466999053955,0.8596288561820984,0.8596288561820984,0.0,45.535133361816406,64.0,57300.44921875,0.0,560.7049560546875,1.0,280.080322265625,283.7728576660156,298.0707702636719,301.85308837890625,293.1499938964844,293.1499938964844,280.3500061035156,39875.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468518257141113,1.0,0.0,0.0,3.700048923492432,3.700073957443237,9.134992637882532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.2666015625,0.0,1618.9586181640625,1895.4371337890625,0.0,2905.79345703125,0.9151381850242616,1.0,0.0,3.0,1.0,0.0
18000900,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.3160002827644348,0.2677062451839447,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.978340983390808,0.2744605541229248,0.2597358226776123,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9988545179367064,0.2965593934059143,0.2072024345397949,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.928591012954712,0.2368278801441192,0.2242641299962997,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7913897633552551,0.1468480676412582,0.6616173982620239,284.9921569824219,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2670593261719,285.0195007324219,1.0,0.3537701964378357,1.0,1.0,0.0,1.0,-1.945093870162964,1.945090889930725,3.0532755772583187e-06,1.502128005027771,0.9404664635658264,0.9404664635658264,0.0,46.53539657592773,64.0,57148.0625,0.0,573.9678344726562,1.0,280.2669372558594,283.9527893066406,298.00958251953125,301.5710754394531,293.1499938964844,293.1499938964844,280.3500061035156,36056.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390358686447144,1.0,0.0,0.0,3.672468900680542,3.6724932193756095,8.999317060442991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8573.4443359375,0.0,1558.7347412109375,1895.4371337890625,0.0,2832.70849609375,0.913379967212677,1.0,0.0,3.0,1.0,0.0
18000960,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.3170238137245178,0.2764551341533661,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9700387716293336,0.2759491801261902,0.2610369920730591,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.991990566253662,0.2978596687316894,0.2081132531166076,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9190667271614076,0.2382581830024719,0.2255290150642395,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7844203114509583,0.1478322148323059,0.665830135345459,285.087890625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2716064453125,285.08990478515625,1.0,0.3584522902965545,1.0,1.0,0.0,1.0,-1.964826941490173,1.964823842048645,3.114494802503032e-06,1.5174376964569092,1.0,1.0,0.0,48.43955993652344,82.0,57862.38671875,0.0,594.8275146484375,1.0,280.35089111328125,284.0057067871094,298.03662109375,301.693603515625,293.1499938964844,293.1499938964844,280.04998779296875,32233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363617658615112,1.0,0.0,0.0,3.781639814376831,3.78166437149048,9.542311545374105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.19921875,0.0,1655.420654296875,1895.4371337890625,0.0,2807.74267578125,0.9333496689796448,1.0,0.0,3.0,1.0,0.0
18001020,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9939035177230836,0.3165353238582611,0.2852909564971924,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.953177571296692,0.277377724647522,0.2625424265861511,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.977564573287964,0.2991019189357757,0.2090999633073806,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9022414088249208,0.2396435886621475,0.2269851714372635,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7714179754257202,0.1488047838211059,0.6707959175109863,285.02398681640625,284.95001220703125,297.262939453125,295.0785827636719,297.2626953125,297.2691650390625,285.0011901855469,1.0,0.36441770195961,1.0,1.0,0.0,1.0,-1.985710859298706,1.9857077598571773,3.180617795806029e-06,1.5340383052825928,1.0,1.0,0.0,51.69672393798828,82.0,59299.8046875,0.0,621.66259765625,1.0,280.1575012207031,283.8899841308594,298.1336364746094,302.0619812011719,293.1499938964844,293.1499938964844,280.04998779296875,33116.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460769057273865,1.0,0.0,0.0,3.833094596862793,3.833120107650757,9.803753755477371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.939453125,0.0,1723.916015625,1895.4371337890625,0.0,2898.540771484375,0.9444375038146972,1.0,0.0,3.0,1.0,0.0
