time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9658883810043336,0.3155060708522796,0.2846847176551819,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9211243391036988,0.2784368991851806,0.2639132738113403,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.947838008403778,0.2999095022678375,0.2099573910236358,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8752385377883911,0.2407066822052002,0.2283402383327484,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7495177388191223,0.149563729763031,0.6756466031074524,284.91796875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,297.2627868652344,284.9154663085937,1.0,0.3709329068660736,1.0,1.0,0.0,1.0,-1.995562195777893,1.9955589771270752,3.211716375517426e-06,1.5416287183761597,0.9431394338607788,0.9431394338607788,0.0,57.24025344848633,100.0,59691.5234375,0.0,647.9171752929688,1.0,280.07958984375,283.8024597167969,298.147705078125,302.056396484375,293.1499938964844,293.1499938964844,279.75,35510.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520347476005554,1.0,0.0,0.0,3.833972930908203,3.833998680114746,9.808245522435757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9725.7744140625,0.0,1743.796630859375,1895.4371337890625,0.0,2954.33203125,0.94539874792099,1.0,0.0,3.0,1.0,0.0
18001140,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9335281252861024,0.3150101602077484,0.2842707335948944,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8926531672477722,0.2794200778007507,0.2651198208332062,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9162012934684752,0.3006473481655121,0.2106759846210479,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8505880236625671,0.2417008727788925,0.2295542955398559,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.729859471321106,0.1502709239721298,0.6800838112831116,284.8538818359375,284.95001220703125,297.269287109375,295.1080017089844,297.2691650390625,297.259521484375,284.8337707519531,1.0,0.3779411017894745,1.0,1.0,0.0,1.0,-2.0041635036468506,2.004160165786743,3.239086709072581e-06,1.5483100414276123,0.8845475912094116,0.8845475912094116,0.0,63.62654876708984,100.0,60622.3203125,0.0,676.4474487304688,1.0,279.86090087890625,283.70574951171875,298.1802062988281,302.26495361328125,293.1499938964844,293.1499938964844,279.75,37737.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601222038269043,1.0,0.0,0.0,3.7976014614105225,3.7976272106170654,9.623034884498338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9505.294921875,0.0,1717.189208984375,1895.4371337890625,0.0,3030.151123046875,0.9378267526626588,1.0,0.0,3.0,1.0,0.0
18001200,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9037963151931764,0.3145837783813476,0.2840873897075653,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8685532808303833,0.2802709639072418,0.266235888004303,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8900526165962219,0.3012383878231048,0.2113211452960968,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8294509053230286,0.2425774335861206,0.2306907325983047,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7119337916374207,0.1508970558643341,0.6843069791793823,284.8219299316406,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2563781738281,284.83319091796875,1.0,0.3853569626808166,1.0,1.0,0.0,1.0,-2.012495517730713,2.012492179870605,3.265716941314168e-06,1.5547794103622437,0.8177943229675293,0.8177943229675293,0.0,70.63928985595703,118.0,59924.8828125,0.0,707.1439819335938,1.0,279.7815246582031,283.7181091308594,298.1577453613281,302.1440734863281,293.1499938964844,293.1499938964844,280.04998779296875,44878.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862224280834198,1.0,0.0,0.0,3.623502492904663,3.623527765274048,8.760934520068986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.220703125,0.0,1569.832763671875,1895.4371337890625,0.0,3049.8671875,0.8997288942337036,1.0,0.0,3.0,1.0,0.0
18001260,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8801378607749939,0.3148973882198334,0.2842823565006256,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8478842973709106,0.2814592719078064,0.2674657106399536,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8678333759307861,0.3022594153881073,0.2120775878429412,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8106507062911987,0.2437457591295242,0.2319266200065612,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6942765116691589,0.1517014801502227,0.6888316869735718,284.98028564453125,284.95001220703125,297.2733459472656,295.1361999511719,297.2716979980469,297.2582397460937,284.9830322265625,1.0,0.3930746912956238,0.9170414209365844,0.9170414209365844,0.2000000029802322,1.0,-2.02203369140625,1.794389009475708,0.2276448607444763,1.33549165725708,0.9073663949966432,0.9073663949966432,0.0,78.14481353759766,118.0,58303.8203125,0.0,740.148193359375,1.0,279.9642639160156,283.8293151855469,298.0890808105469,301.822265625,293.1499938964844,293.1499938964844,280.04998779296875,36688.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531325459480286,1.0,0.0,0.0,3.611059188842773,3.611083030700684,8.700866942490393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.8828125,0.0,1495.36962890625,1895.4371337890625,0.0,2964.618896484375,0.9003773331642151,1.0,0.0,3.0,1.0,0.0
18001320,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8605653047561646,0.3152761459350586,0.284973680973053,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.830983579158783,0.2826535105705261,0.2689470946788788,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8495595455169678,0.3032725155353546,0.2130613625049591,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7934105396270752,0.2449244111776352,0.2333844006061554,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6791453957557678,0.152525320649147,0.6940560936927795,284.84088134765625,284.95001220703125,297.274658203125,295.1498718261719,297.2703857421875,297.2607727050781,284.8192749023437,1.0,0.4010658860206604,0.8340827822685242,0.8340827822685242,0.4000000059604645,1.0,-2.033842086791992,1.3880317211151123,0.6458101868629456,0.9277884364128112,0.8058487772941589,0.8058487772941589,0.0,85.89572143554688,106.0,53214.11328125,0.0,775.8912963867188,1.0,280.0497131347656,283.62451171875,298.0767517089844,301.6887512207031,293.1499938964844,293.1499938964844,280.3500061035156,40601.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444116711616516,1.0,0.0,0.0,3.576616048812866,3.5766401290893555,8.535676556675753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7941.81103515625,0.0,1486.7828369140625,1895.4371337890625,0.0,2882.960205078125,0.8866327404975891,1.0,0.0,3.0,1.0,0.0
18001380,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8512322306632996,0.3152548372745514,0.2852226197719574,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8232453465461731,0.2835843563079834,0.2700714468955993,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8411743640899658,0.3039543628692627,0.2137337028980255,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7854421734809875,0.2458752542734146,0.2345171272754669,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.672343909740448,0.1532053798437118,0.6981009840965271,284.81060791015625,284.95001220703125,297.2755432128906,295.16326904296875,297.2679748535156,297.2599792480469,284.8305969238281,1.0,0.405054360628128,0.7511242032051086,0.7511242032051086,0.6000000238418579,1.0,-2.042518377304077,1.0349527597427368,1.0075656175613403,0.5734850764274597,0.7346171140670776,0.7346171140670776,0.0,90.19004821777344,106.0,46898.65234375,0.0,797.6458740234375,1.0,280.2523193359375,283.6387634277344,297.9897155761719,301.1331787109375,293.1499938964844,293.1499938964844,280.3500061035156,49847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224140405654907,1.0,0.0,0.0,3.262348175048828,3.262371063232422,7.101563141986844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7523.62646484375,0.0,1235.7474365234375,1895.4371337890625,0.0,2677.947998046875,0.8232829570770264,1.0,0.0,3.0,1.0,0.0
18001440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8478808403015137,0.3158141076564789,0.2855158150196075,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8208720684051514,0.2848507761955261,0.2711641490459442,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8384761214256287,0.3050504326820373,0.2143940776586532,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7831264138221741,0.2471222281455993,0.2356116026639938,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6704798340797424,0.1540821492671966,0.7018726468086243,284.9203186035156,284.95001220703125,297.2760925292969,295.17645263671875,297.2687072753906,297.2628479003906,284.9179077148437,1.0,0.4074514210224151,0.6681656241416931,0.6681656241416931,0.800000011920929,1.0,-2.0508158206939697,0.8955788612365723,1.1552369594573977,0.4323923885822296,0.7848356366157532,0.7848356366157532,0.0,92.06672668457033,94.0,45109.18359375,0.0,811.2918090820312,1.0,280.34576416015625,283.71832275390625,297.95867919921875,300.93817138671875,293.1499938964844,293.1499938964844,280.6499938964844,40611.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976124286651611,1.0,0.0,0.0,3.2007689476013184,3.2007896900177,6.83599864714779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.40234375,0.0,1118.7109375,1895.4371337890625,0.0,2449.6162109375,0.8121503591537476,1.0,0.0,3.0,1.0,0.0
18001500,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8487113118171692,0.3165308535099029,0.2860895693302154,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8223157525062561,0.2862292826175689,0.2724091708660126,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8397401571273804,0.3062670528888702,0.2151987552642822,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7847961187362671,0.2484754174947738,0.2368360161781311,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6721076965332031,0.1550511717796325,0.7059952616691589,284.9632263183594,284.95001220703125,297.2763671875,295.1893920898437,297.270751953125,297.2668762207031,284.98492431640625,1.0,0.408586323261261,0.5852069854736328,0.5852069854736328,1.0,1.0,-2.060386657714844,0.8231511116027832,1.23723566532135,0.3578909039497375,0.8038153052330017,0.8038153052330017,0.0,92.16899871826172,94.0,43429.8828125,0.0,820.1478271484375,1.0,280.5350952148437,283.7894287109375,297.9473571777344,300.68365478515625,293.1499938964844,293.1499938964844,280.6499938964844,39038.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721158266067505,1.0,0.0,0.0,3.1485536098480225,3.148573637008667,6.614781682401372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7199.17138671875,0.0,1063.1788330078125,1895.4371337890625,0.0,2219.650146484375,0.7989631295204163,1.0,0.0,3.0,1.0,0.0
18001560,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8526757955551147,0.3175912201404571,0.2868360877037048,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8266252279281616,0.287844568490982,0.2737639248371124,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8440046310424805,0.3077553808689117,0.2160998582839965,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7894901037216187,0.25004443526268,0.2381573766469955,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6764166355133057,0.1561862379312515,0.7104330062866211,285.03826904296875,284.95001220703125,297.2763671875,295.2021179199219,297.27447509765625,297.2731018066406,285.0376892089844,1.0,0.4087258279323578,0.5975949168205261,0.5975949168205261,1.0,1.0,-2.0709073543548584,0.8326529264450073,1.238254427909851,0.3649639785289764,0.876140296459198,0.876140296459198,0.0,90.94000244140624,82.0,43828.484375,0.0,825.1084594726562,1.0,280.6414794921875,283.83837890625,298.0141906738281,300.783447265625,293.1499938964844,293.1499938964844,280.95001220703125,31760.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553210854530334,1.0,0.0,0.0,3.2800679206848145,3.28008770942688,7.178917940109386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7063.61376953125,0.0,1130.7222900390625,1895.4371337890625,0.0,2071.660400390625,0.8224828839302063,1.0,0.0,3.0,1.0,0.0
18001620,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8592777848243713,0.3185758590698242,0.2876494526863098,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8333160281181335,0.289448082447052,0.2751761078834533,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8508277535438538,0.3092048466205597,0.2170440554618835,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7967162728309631,0.2516127526760101,0.2395329475402832,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6830145120620728,0.1573509722948074,0.7151021361351013,285.06982421875,284.95001220703125,297.2762145996094,295.21466064453125,297.27783203125,297.2788391113281,285.0888671875,1.0,0.4080877006053924,0.6099827885627747,0.6099827885627747,1.0,1.0,-2.081974029541016,0.847640335559845,1.2343337535858154,0.3774301707744598,0.9260749816894532,0.9260749816894532,0.0,88.67667388916016,82.0,43639.90234375,0.0,826.9109497070312,1.0,280.8428649902344,283.894287109375,298.0624389648437,300.7259216308594,293.1499938964844,293.1499938964844,280.95001220703125,30870.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742141604423523,1.0,0.0,0.0,3.3772943019866943,3.377314805984497,7.610813668179617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7244.4521484375,0.0,1214.8924560546875,1895.4371337890625,0.0,1957.860107421875,0.8424744009971619,1.0,0.0,3.0,1.0,0.0
18001680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.868480920791626,0.3198229670524597,0.2885176837444305,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8423556685447693,0.2912405729293823,0.276638925075531,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8602010011672974,0.3108682930469513,0.218025729060173,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.8063236474990845,0.2533544301986694,0.2409566044807434,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.691800594329834,0.1586530357599258,0.7199808955192566,285.1542358398437,284.95001220703125,297.27593994140625,295.2270202636719,297.281982421875,297.2861022949219,285.153564453125,1.0,0.406842976808548,0.622370719909668,0.622370719909668,1.0,1.0,-2.093519926071167,0.8620703816413879,1.2314494848251345,0.3892020881175995,1.0,1.0,0.0,85.5809555053711,70.0,44231.3671875,0.0,826.1782836914062,1.0,280.9438781738281,283.95330810546875,298.1517333984375,300.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,27920.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380666732788086,1.0,0.0,0.0,3.518174409866333,3.518195629119873,8.259010542133183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.5078125,0.0,1333.1219482421875,1895.4371337890625,0.0,1923.1324462890625,0.8738839030265808,1.0,0.0,3.0,1.0,0.0
18001740,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8803077936172485,0.3208063840866089,0.2894094884395599,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8538751602172852,0.2929030060768127,0.2781367301940918,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8721976280212402,0.3123491704463959,0.2190286517143249,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8176881074905396,0.2549909949302673,0.2424160093069076,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7026867866516113,0.1599150002002716,0.7250526547431946,285.04840087890625,284.95001220703125,297.275634765625,295.2391967773437,297.2851257324219,297.2918701171875,285.0238342285156,1.0,0.4051301181316376,0.6347585916519165,0.6347585916519165,1.0,1.0,-2.1054396629333496,0.8758687973022461,1.229570984840393,0.4002960622310638,1.0,1.0,0.0,81.85250091552734,70.0,45464.109375,0.0,823.4856567382812,1.0,280.767822265625,283.80194091796875,298.3006286621094,301.34307861328125,293.1499938964844,293.1499938964844,280.6499938964844,29715.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512723207473755,1.0,0.0,0.0,3.630780935287476,3.63080358505249,8.796165502644726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.2861328125,0.0,1465.1160888671875,1895.4371337890625,0.0,2036.468505859375,0.897068202495575,1.0,0.0,3.0,1.0,0.0
18001800,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8932472467422485,0.3211158812046051,0.2898100316524505,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8667917847633362,0.2941525876522064,0.2793326377868652,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.885493814945221,0.3133151829242706,0.2197470217943191,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8295598030090332,0.2562686502933502,0.2436158508062362,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7142378091812134,0.1609514504671096,0.7294008135795593,284.914794921875,284.95001220703125,297.2752990722656,295.2512512207031,297.2854919433594,297.2929077148437,284.91070556640625,1.0,0.4029418230056762,0.6471465229988098,0.6471465229988098,1.0,1.0,-2.1148877143859863,0.8877798318862915,1.2271078824996948,0.4100800454616546,0.9201796054840088,0.9201796054840088,0.0,77.9273452758789,58.0,45942.7734375,0.0,817.8184814453125,1.0,280.6818542480469,283.6840209960937,298.3368225097656,301.3857727050781,293.1499938964844,293.1499938964844,280.3500061035156,33562.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761903703212738,1.0,0.0,0.0,3.6622915267944336,3.6623151302337646,8.94950687779783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8181.59814453125,0.0,1528.5836181640625,1895.4371337890625,0.0,2129.291259765625,0.9050065279006958,1.0,0.0,3.0,1.0,0.0
18001860,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9080204963684082,0.3213582932949066,0.2898855805397033,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8816738128662109,0.2953250408172607,0.2802965641021728,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9005993008613586,0.3141951858997345,0.2202576845884323,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8429286479949951,0.2574769258499145,0.24461130797863,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7260936498641968,0.1619333624839782,0.7330928444862366,284.84356689453125,284.95001220703125,297.2749938964844,295.26318359375,297.2851257324219,297.29248046875,284.82391357421875,1.0,0.4003261029720306,0.6464816331863403,0.6464816331863403,1.0,1.0,-2.122380256652832,0.891366183757782,1.2310141324996948,0.4119345545768738,0.853978157043457,0.853978157043457,0.0,73.77082061767578,58.0,46780.4609375,0.0,809.5234985351562,1.0,280.4697570800781,283.583740234375,298.3745422363281,301.5968933105469,293.1499938964844,293.1499938964844,280.3500061035156,37018.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743522524833679,1.0,0.0,0.0,3.630413293838501,3.6304373741149902,8.794384598331817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7998.20849609375,0.0,1519.063720703125,1895.4371337890625,0.0,2239.58349609375,0.8995361328125,1.0,0.0,3.0,1.0,0.0
18001920,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9272385835647584,0.321476548910141,0.2898549437522888,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8993945717811584,0.296387106180191,0.2811549305915832,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9195748567581176,0.3149425685405731,0.2206787765026092,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8590461611747742,0.2585875391960144,0.2455119341611862,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7395828366279602,0.1628444641828537,0.736440896987915,284.7900390625,284.95001220703125,297.2748413085937,295.2749938964844,297.2842712402344,297.2911376953125,284.79742431640625,1.0,0.3973646163940429,0.6458166837692261,0.6458166837692261,1.0,1.0,-2.1289844512939453,0.8940533399581909,1.2349309921264648,0.4130875766277313,0.7675000429153442,0.7675000429153442,0.0,69.3396987915039,46.0,45932.015625,0.0,799.3756713867188,1.0,280.38330078125,283.5633544921875,298.3420104980469,301.48193359375,293.1499938964844,293.1499938964844,280.6499938964844,46921.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793170809745789,1.0,0.0,0.0,3.4312901496887207,3.431313991546631,7.856121442273434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7300.03466796875,0.0,1380.00146484375,1895.4371337890625,0.0,2284.010986328125,0.8546839356422424,1.0,0.0,3.0,1.0,0.0
18001980,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.951823353767395,0.3222618401050567,0.2900180220603943,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9233866930007936,0.2978484332561493,0.2821069359779358,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9449159502983092,0.316173255443573,0.2211859822273254,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8800467252731323,0.2600489854812622,0.2464919537305832,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7569667100906372,0.1639825850725174,0.7399779558181763,284.9765014648437,284.95001220703125,297.2748413085937,295.2867431640625,297.285888671875,297.2938232421875,284.99566650390625,1.0,0.3941650390625,0.6451517939567566,0.6451517939567566,1.0,1.0,-2.1363537311553955,0.8971032500267029,1.239250421524048,0.4143687188625335,0.8678373694419861,0.8678373694419861,0.0,64.49018096923828,46.0,45990.24609375,0.0,788.3193969726562,1.0,280.5532531738281,283.7689819335937,298.24078369140625,301.1409606933594,293.1499938964844,293.1499938964844,280.6499938964844,37033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688685059547424,1.0,0.0,0.0,3.3833718299865723,3.3833935260772705,7.638230385964562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7497.92919921875,0.0,1263.4417724609375,1895.4371337890625,0.0,2190.79736328125,0.8522248864173889,1.0,0.0,3.0,1.0,0.0
18002040,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9818068146705629,0.3235873878002167,0.2908022403717041,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.957525074481964,0.2996905148029327,0.2834693193435669,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.976409673690796,0.3178541362285614,0.2220622301101684,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9099521636962892,0.2618530988693237,0.2478332221508026,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7820789813995361,0.1653714179992675,0.744645357131958,285.0367431640625,284.95001220703125,297.27508544921875,295.29840087890625,297.2898864746094,297.3005676269531,285.0355224609375,1.0,0.39091557264328,0.6444869041442871,0.6444869041442871,1.0,1.0,-2.1471965312957764,0.901757836341858,1.2454386949539185,0.4164944291114807,0.9315128922462464,0.9315128922462464,0.0,59.0217170715332,64.0,46315.53515625,0.0,777.9969482421875,1.0,280.6470031738281,283.8026733398437,298.2489318847656,301.2108154296875,293.1499938964844,293.1499938964844,280.3500061035156,31659.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629825472831726,1.0,0.0,0.0,3.512058973312378,3.512080907821656,8.230323373936699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.19873046875,0.0,1353.8004150390625,1895.4371337890625,0.0,2138.783447265625,0.8737309575080872,1.0,0.0,3.0,1.0,0.0
18002100,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9933951497077942,0.3246416747570038,0.2918172478675842,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9721943736076356,0.3014155924320221,0.2850860059261322,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9889533519744872,0.3193661570549011,0.2231297641992569,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9260373115539552,0.2635630071163177,0.2494237720966339,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7948204874992371,0.1667289733886718,0.7504584789276123,284.9453430175781,284.95001220703125,297.2756042480469,295.3099975585937,297.29315185546875,297.3059387207031,284.92388916015625,1.0,0.3917795121669769,0.6438220143318176,0.6438220143318176,1.0,1.0,-2.160529851913452,0.9075570106506348,1.2529727220535278,0.4192463159561157,0.8900941610336304,0.8900941610336304,0.0,57.204776763916016,64.0,47366.51171875,0.0,783.2027587890625,1.0,280.4697570800781,283.6724853515625,298.3526916503906,301.5472412109375,293.1499938964844,293.1499938964844,280.3500061035156,33310.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718340158462524,1.0,0.0,0.0,3.575538396835327,3.575561285018921,8.530533364137227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.8017578125,0.0,1432.1820068359375,1895.4371337890625,0.0,2217.141845703125,0.8853572607040405,1.0,0.0,3.0,1.0,0.0
18002160,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.991955816745758,0.3251552283763885,0.2925009131431579,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9713104963302612,0.3028074502944946,0.2865515649318695,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9878936409950256,0.3204536437988281,0.2240281701087951,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.925290822982788,0.2649808228015899,0.2508983612060547,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7947118282318115,0.1678986400365829,0.7561581134796143,284.8747253417969,284.95001220703125,297.2764587402344,295.3215637207031,297.2943725585937,297.3074645996094,284.88043212890625,1.0,0.3943021893501282,0.6434909105300903,0.6434909105300903,1.0,1.0,-2.172809362411499,0.9130429625511168,1.2597664594650269,0.421976089477539,0.8230689167976379,0.8230689167976379,0.0,57.974151611328125,82.0,47275.578125,0.0,797.0789794921875,1.0,280.3840637207031,283.6311340332031,298.3696594238281,301.5238342285156,293.1499938964844,293.1499938964844,280.6499938964844,39820.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776177525520325,1.0,0.0,0.0,3.4688854217529297,3.4689083099365234,8.029217042349046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7435.744140625,0.0,1368.02001953125,1895.4371337890625,0.0,2268.77783203125,0.8652437925338745,1.0,0.0,3.0,1.0,0.0
18002220,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9823378920555116,0.3259570002555847,0.2931277751922607,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9607991576194764,0.3043625652790069,0.2879943251609802,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9783602356910706,0.3217393457889557,0.224889263510704,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9140452146530152,0.2665395140647888,0.2523593604564667,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.786584198474884,0.1691489815711975,0.7618946433067322,284.9919738769531,284.95001220703125,297.2777099609375,295.3330993652344,297.29656982421875,297.3102722167969,285.01226806640625,1.0,0.3981963396072387,0.6431598663330078,0.6431598663330078,1.0,1.0,-2.184971809387207,0.9184967279434204,1.266474962234497,0.424641489982605,0.8916798233985901,0.8916798233985901,0.0,60.422401428222656,82.0,46984.0390625,0.0,817.2424926757812,1.0,280.55731201171875,283.7668762207031,298.29852294921875,301.25347900390625,293.1499938964844,293.1499938964844,280.6499938964844,35698.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700045108795166,1.0,0.0,0.0,3.4617061614990234,3.46172833442688,7.996017075129203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7599.1220703125,0.0,1331.458740234375,1895.4371337890625,0.0,2200.878173828125,0.8660021424293518,1.0,0.0,3.0,1.0,0.0
18002280,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9682470560073853,0.3272502422332763,0.2942113280296325,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9455509781837464,0.3062466084957123,0.2897531688213348,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9642624258995056,0.3234219849109649,0.2260279506444931,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8999177813529968,0.2683897614479065,0.2541028261184692,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7755197882652283,0.1705963313579559,0.7685570120811462,285.075927734375,284.95001220703125,297.2794189453125,295.3446350097656,297.3007507324219,297.3163146972656,285.07684326171875,1.0,0.4032945334911346,0.6428287625312805,0.6428287625312805,1.0,1.0,-2.1998450756073,0.9252098202705384,1.2746353149414062,0.427947998046875,0.9808734655380248,0.9808734655380248,0.0,63.9243392944336,100.0,47549.1171875,0.0,844.0931396484375,1.0,280.64715576171875,283.8246154785156,298.3125,301.3357238769531,293.1499938964844,293.1499938964844,280.3500061035156,30351.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661998867988586,1.0,0.0,0.0,3.5786843299865723,3.578706741333008,8.545550826966064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.216796875,0.0,1413.829833984375,1895.4371337890625,0.0,2167.16845703125,0.8902117609977722,1.0,0.0,3.0,1.0,0.0
18002340,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.949591875076294,0.3282690048217773,0.2954432368278503,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9263983368873596,0.3079925179481506,0.291655033826828,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9457203149795532,0.3249211609363556,0.227281779050827,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8839101791381836,0.2701222598552704,0.2559803426265716,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7625349760055542,0.1719807237386703,0.7757570147514343,284.96856689453125,284.95001220703125,297.2816772460937,295.356201171875,297.3043212890625,297.3208923339844,284.9461669921875,1.0,0.4093552827835083,0.6424976587295532,0.6424976587295532,1.0,1.0,-2.216018915176392,0.9325140714645386,1.2835049629211426,0.4316236078739166,0.9400439262390136,0.9400439262390136,0.0,68.4757080078125,100.0,48694.83203125,0.0,876.486083984375,1.0,280.4654846191406,283.6703491210937,298.4158020019531,301.6907653808594,293.1499938964844,293.1499938964844,280.3500061035156,31937.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767460346221924,1.0,0.0,0.0,3.674315929412842,3.6743392944335938,9.00837108019914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.845703125,0.0,1529.7926025390625,1895.4371337890625,0.0,2260.974365234375,0.9069459438323976,1.0,0.0,3.0,1.0,0.0
18002400,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9257858991622924,0.3286719024181366,0.2962416112422943,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9045202136039734,0.309339314699173,0.2933010458946228,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9224585294723512,0.3259254097938537,0.2282879650592804,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8654374480247498,0.2715011537075043,0.2576395273208618,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7477043867111206,0.1731248199939727,0.7823781371116638,284.881103515625,284.95001220703125,297.28448486328125,295.3677978515625,297.3056335449219,297.3212280273437,284.88336181640625,1.0,0.4160491228103637,0.6421666145324707,0.6421666145324707,1.0,1.0,-2.23011326789856,0.938846468925476,1.2912667989730835,0.4348281621932983,0.8665626645088196,0.8665626645088196,0.0,74.26058197021484,118.0,48814.10546875,0.0,911.9889526367188,1.0,280.3822631835937,283.6060791015625,298.4294128417969,301.6747131347656,293.1499938964844,293.1499938964844,280.6499938964844,37634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837567329406738,1.0,0.0,0.0,3.615039825439453,3.6150636672973633,8.720059554434556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7579.91845703125,0.0,1506.730712890625,1895.4371337890625,0.0,2323.934814453125,0.8963841795921326,1.0,0.0,3.0,1.0,0.0
18002460,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9027400612831116,0.3293369710445404,0.2969076931476593,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8847507834434509,0.3108196556568146,0.29484623670578,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9004100561141968,0.3270982801914215,0.2291978150606155,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.847660481929779,0.2729931175708771,0.2592098712921142,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7334553003311157,0.1743224859237671,0.7886990308761597,284.98895263671875,284.95001220703125,297.2879333496094,295.37945556640625,297.3078308105469,297.322509765625,285.010009765625,1.0,0.4232110381126404,0.6416333913803101,0.6416333913803101,1.0,1.0,-2.243338823318481,0.9446682333946228,1.2986706495285034,0.4376460909843445,0.9275888800621032,0.9275888800621032,0.0,80.87332916259766,118.0,48417.328125,0.0,950.2238159179688,1.0,280.56414794921875,283.7397766113281,298.3560791015625,301.4007568359375,293.1499938964844,293.1499938964844,280.6499938964844,35354.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777164101600647,1.0,0.0,0.0,3.605820655822754,3.605844259262085,8.675640970068343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7747.2939453125,0.0,1479.7955322265625,1895.4371337890625,0.0,2264.7158203125,0.8972703218460083,1.0,0.0,3.0,1.0,0.0
18002520,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8845270872116089,0.3305605053901672,0.2980292737483978,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8678590655326843,0.3126676678657532,0.2966881096363067,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.882667064666748,0.3287182152271271,0.2303758263587951,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8327885270118713,0.2748105823993683,0.2610413432121277,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.721255898475647,0.1757361739873886,0.7958037853240967,285.0704345703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.32733154296875,285.0708923339844,1.0,0.4308388531208038,0.6411001086235046,0.6411001086235046,1.0,1.0,-2.259042739868164,0.9516340494155884,1.3074086904525757,0.4410254061222076,1.0,1.0,0.0,87.78782653808594,136.0,48889.71875,0.0,992.57958984375,1.0,280.64923095703125,283.792236328125,298.368408203125,301.4874267578125,293.1499938964844,293.1499938964844,280.3500061035156,31284.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742044925689697,1.0,0.0,0.0,3.7175405025482178,3.717564344406128,9.221566870110108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.5576171875,0.0,1573.6817626953125,1895.4371337890625,0.0,2238.26513671875,0.9195197224617004,1.0,0.0,3.0,1.0,0.0
18002580,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8682604432106018,0.33156818151474,0.2993201613426208,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8529817461967468,0.314412772655487,0.2986756265163421,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8668524026870728,0.3302003741264343,0.2316771447658538,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.819505512714386,0.2765408754348755,0.2630060017108917,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7096630334854126,0.1771059334278106,0.80339515209198,284.9818725585937,284.95001220703125,297.29693603515625,295.4029846191406,297.31658935546875,297.3311462402344,284.9608764648437,1.0,0.4388298392295837,0.640566885471344,0.640566885471344,1.0,1.0,-2.2760229110717773,0.9591781497001648,1.316844820976257,0.4447632133960724,0.9791633486747742,0.9791633486747742,0.0,95.12068939208984,136.0,50129.0078125,0.0,1038.4510498046875,1.0,280.4596252441406,283.6598205566406,298.46563720703125,301.83221435546875,293.1499938964844,293.1499938964844,280.3500061035156,32466.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784777045249939,1.0,0.0,0.0,3.7860219478607178,3.786046504974365,9.56443955146824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8351.9462890625,0.0,1662.406494140625,1895.4371337890625,0.0,2333.134765625,0.9332175254821776,1.0,0.0,3.0,1.0,0.0
18002640,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8525399565696716,0.3319858610630035,0.3002113699913025,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8387869000434875,0.3157741725444793,0.3004205226898193,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8516533374786377,0.3312094807624817,0.232748344540596,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8058518767356873,0.2779306769371032,0.2647609412670135,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6973282098770142,0.1782441884279251,0.8103976845741272,284.8910522460937,284.95001220703125,297.3026123046875,295.4149169921875,297.3188781738281,297.3310546875,284.8919982910156,1.0,0.4469718933105469,0.6400336623191833,0.6400336623191833,1.0,1.0,-2.29099988937378,0.9657824635505676,1.3252172470092771,0.4480485022068023,0.9080206751823424,0.9080206751823424,0.0,103.15824127197266,139.0,50402.4453125,0.0,1085.57568359375,1.0,280.37994384765625,283.5871887207031,298.4761047363281,301.8147277832031,293.1499938964844,293.1499938964844,280.04998779296875,36624.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915083765983582,1.0,0.0,0.0,3.755104780197144,3.755130052566528,9.408869345861604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.3173828125,0.0,1658.0845947265625,1895.4371337890625,0.0,2394.05615234375,0.9278289079666138,1.0,0.0,3.0,1.0,0.0
18002700,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8417984843254089,0.332440972328186,0.3008299767971039,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8292480707168579,0.3171263933181762,0.3019358217716217,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8413947820663452,0.3322129249572754,0.2336239963769912,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.796006977558136,0.2793083786964416,0.266302227973938,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6889128088951111,0.1793558597564697,0.8165579438209534,284.8444519042969,284.95001220703125,297.30914306640625,295.4269714355469,297.3215026855469,297.3307800292969,284.82818603515625,1.0,0.453160285949707,0.6395004391670227,0.6395004391670227,1.0,1.0,-2.303868055343628,0.9714104533195496,1.3324576616287231,0.4507956802845001,0.8556120991706848,0.8556120991706848,0.0,109.5282974243164,139.0,51329.58984375,0.0,1124.4324951171875,1.0,280.16510009765625,283.507080078125,298.5082092285156,302.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,38593.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005459308624268,1.0,0.0,0.0,3.704620838165283,3.704645872116089,9.157582212537818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.673828125,0.0,1614.4871826171875,1895.4371337890625,0.0,2476.41748046875,0.9173579216003418,1.0,0.0,3.0,1.0,0.0
18002760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.833788275718689,0.332796573638916,0.3013481795787811,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8221772313117981,0.3183901309967041,0.3033433258533478,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8338220715522766,0.3331131339073181,0.2344123721122741,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7887187600135803,0.2806058824062347,0.2677410542964935,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.6827517747879028,0.180402860045433,0.8222712874412537,284.8354797363281,284.95001220703125,297.3166198730469,295.43914794921875,297.3240051269531,297.3297119140625,284.84588623046875,1.0,0.4585627019405365,0.6388552784919739,0.6388552784919739,1.0,1.0,-2.315721035003662,0.9764962792396544,1.3392248153686523,0.4532212018966675,0.8055511116981506,0.8055511116981506,0.0,114.86084747314452,127.0,50839.40625,0.0,1158.477294921875,1.0,280.0826721191406,283.528564453125,298.4808044433594,301.89019775390625,293.1499938964844,293.1499938964844,280.3500061035156,44530.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031476140022278,1.0,0.0,0.0,3.5107204914093018,3.510744571685791,8.224051271099597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7778.498046875,0.0,1445.052490234375,1895.4371337890625,0.0,2500.23828125,0.8776379227638245,1.0,0.0,3.0,1.0,0.0
18002820,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8312232494354248,0.3337295353412628,0.3019716143608093,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8203039169311523,0.3200215101242065,0.3047619163990021,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8316258192062378,0.3344618082046509,0.2352327108383178,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.786930501461029,0.282229483127594,0.2691747844219208,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6814563870429993,0.1816644519567489,0.8277358412742615,284.9809265136719,284.95001220703125,297.3250732421875,295.4515075683594,297.32879638671875,297.3318176269531,284.9991760253906,1.0,0.4613538384437561,0.6382101774215698,0.6382101774215698,1.0,1.0,-2.327444076538086,0.9815198183059692,1.3459241390228271,0.4555692970752716,0.8864805698394775,0.8864805698394775,0.0,117.14535522460938,127.0,50654.80859375,0.0,1180.61767578125,1.0,280.2587890625,283.6838073730469,298.40069580078125,301.5861511230469,293.1499938964844,293.1499938964844,280.3500061035156,37097.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931879758834839,1.0,0.0,0.0,3.501797676086426,3.5018205642700195,8.182300348380522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7975.337890625,0.0,1382.3294677734375,1895.4371337890625,0.0,2409.31494140625,0.8764044046401978,1.0,0.0,3.0,1.0,0.0
18002880,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8327815532684326,0.335162490606308,0.3030513525009155,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8223753571510315,0.3220246732234955,0.3064793348312378,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8334687948226929,0.3362476229667663,0.2363315224647522,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7892856597900391,0.2841903567314148,0.2708670794963836,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6838632822036743,0.18317911028862,0.8339331746101379,285.0561218261719,284.95001220703125,297.33453369140625,295.46405029296875,297.3360595703125,297.3374328613281,285.05621337890625,1.0,0.4629787802696228,0.6375650763511658,0.6375650763511658,1.0,1.0,-2.34159779548645,0.9876692891120912,1.3539284467697144,0.4584827125072479,0.9647170901298524,0.9647170901298524,0.0,117.1728744506836,115.0,51145.40234375,0.0,1196.7235107421875,1.0,280.3479309082031,283.7353515625,298.41827392578125,301.668701171875,293.1499938964844,293.1499938964844,280.04998779296875,31596.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881447672843933,1.0,0.0,0.0,3.610893249511719,3.610916137695313,8.700066587152833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.0029296875,0.0,1457.4970703125,1895.4371337890625,0.0,2363.566162109375,0.8970851302146912,1.0,0.0,3.0,1.0,0.0
