time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002940,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8367024064064026,0.3363162577152252,0.304178237915039,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8267699480056763,0.3239004015922546,0.3082615435123443,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8376995921134949,0.3378572165966034,0.237483948469162,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.794116199016571,0.2860470414161682,0.2726188004016876,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6885170936584473,0.1846587210893631,0.8403819799423218,284.95416259765625,284.95001220703125,297.3450927734375,295.4767761230469,297.3430480957031,297.3418884277344,284.9342346191406,1.0,0.4636614322662353,0.6369199752807617,0.6369199752807617,1.0,1.0,-2.356329679489136,0.9940704107284546,1.3622592687606812,0.4615878462791443,0.9215382933616638,0.9215382933616638,0.0,115.79999542236328,115.0,52288.2421875,0.0,1208.02978515625,1.0,280.16473388671875,283.5928955078125,298.5205993652344,302.0215148925781,293.1499938964844,293.1499938964844,280.04998779296875,33113.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797037661075592,1.0,0.0,0.0,3.683197736740112,3.6832215785980233,9.051975666807266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.716796875,0.0,1548.6229248046875,1895.4371337890625,0.0,2444.37255859375,0.9095038175582886,1.0,0.0,3.0,1.0,0.0
18003000,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8414546251296997,0.3369106948375702,0.3048245310783386,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8320916891098022,0.3254124820232391,0.3097327053546905,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8428722620010376,0.339015781879425,0.2383503168821334,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7999401688575745,0.2875837683677673,0.2740970551967621,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6940773725509644,0.1859335750341415,0.846024215221405,284.882568359375,284.95001220703125,297.3568420410156,295.48974609375,297.3484191894531,297.3426513671875,284.8859558105469,1.0,0.4634951651096344,0.6362748742103577,0.6362748742103577,1.0,1.0,-2.3684725761413574,0.999259889125824,1.3692127466201782,0.4640943109989166,0.8564757704734802,0.8564757704734802,0.0,113.68746185302734,103.0,52282.73046875,0.0,1213.468994140625,1.0,280.0823669433594,283.5423583984375,298.5361633300781,302.0004272460937,293.1499938964844,293.1499938964844,280.3500061035156,38779.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025161623954773,1.0,0.0,0.0,3.605818271636963,3.605842351913452,8.675628464516194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7934.41455078125,0.0,1505.114990234375,1895.4371337890625,0.0,2494.45263671875,0.8946343660354614,1.0,0.0,3.0,1.0,0.0
18003060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8476861119270325,0.3378394544124603,0.3053413331508636,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.838847279548645,0.3271196186542511,0.3110883831977844,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8495470285415649,0.3404101729393005,0.2391152679920196,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.807214081287384,0.2892938554286957,0.2754701375961303,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7009369730949402,0.187320590019226,0.8512831926345825,284.99786376953125,284.95001220703125,297.3697509765625,295.5029296875,297.3551940917969,297.34490966796875,285.0165710449219,1.0,0.4626613557338714,0.6355978846549988,0.6355978846549988,1.0,1.0,-2.379606008529663,1.0039689540863037,1.375637173652649,0.4662657082080841,0.9250501394271852,0.9250501394271852,0.0,110.78704833984376,103.0,51903.82421875,0.0,1214.5809326171875,1.0,280.2637939453125,283.6786499023437,298.4712219238281,301.7280578613281,293.1499938964844,293.1499938964844,280.3500061035156,35461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953999042510986,1.0,0.0,0.0,3.5989432334899902,3.5989668369293213,8.642577995487954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.216796875,0.0,1473.13134765625,1895.4371337890625,0.0,2429.444091796875,0.8960514664649963,1.0,0.0,3.0,1.0,0.0
18003120,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8568437099456787,0.339323878288269,0.3062945902347564,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.848307728767395,0.3292146027088165,0.312729001045227,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8590897917747498,0.3422630131244659,0.2401380985975265,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8167111873626709,0.2913540303707123,0.277094304561615,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7101359963417053,0.1889615058898925,0.8573070764541626,285.07452392578125,284.95001220703125,297.3839416503906,295.516357421875,297.3645324707031,297.3506774902344,285.0746154785156,1.0,0.4614351391792297,0.6349209547042847,0.6349209547042847,1.0,1.0,-2.393134117126465,1.0097863674163818,1.3833478689193726,0.4689806401729584,1.0,1.0,0.0,106.89704132080078,91.0,52377.5625,0.0,1214.4285888671875,1.0,280.3492431640625,283.73101806640625,298.4889221191406,301.81903076171875,293.1499938964844,293.1499938964844,280.04998779296875,31180.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922196388244629,1.0,0.0,0.0,3.7044196128845215,3.704443454742432,9.156587452707754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8853.6650390625,0.0,1557.9647216796875,1895.4371337890625,0.0,2400.514892578125,0.9174838662147522,1.0,0.0,3.0,1.0,0.0
18003180,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8683505654335022,0.3405687808990478,0.3073704242706299,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8600776791572571,0.331195056438446,0.3144820034503937,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8710090517997742,0.34395831823349,0.2412539422512054,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8277624845504761,0.2933191955089569,0.2788221836090088,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7204752564430237,0.1905678361654281,0.8637439012527466,284.97265625,284.95001220703125,297.39947509765625,295.5300598144531,297.373779296875,297.3554077148437,284.9525756835937,1.0,0.4599203765392303,0.6342439651489258,0.6342439651489258,1.0,1.0,-2.4076828956604004,1.0160588026046753,1.3916239738464355,0.4719966351985931,0.9682899713516236,0.9682899713516236,0.0,102.42318725585938,91.0,53604.07421875,0.0,1213.0369873046875,1.0,280.1603088378906,283.5875549316406,298.5858154296875,302.1708068847656,293.1499938964844,293.1499938964844,280.04998779296875,32538.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802020788192749,1.0,0.0,0.0,3.777587413787842,3.777611970901489,9.521871220385948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8762.90625,0.0,1652.9954833984375,1895.4371337890625,0.0,2489.91552734375,0.9310659766197203,1.0,0.0,3.0,1.0,0.0
18003240,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8806702494621277,0.3412364721298218,0.3080033659934997,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8728773593902588,0.3327885270118713,0.3159475922584533,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8838492631912231,0.3451765775680542,0.2421027421951294,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8394453525543213,0.2949399352073669,0.2802976965904236,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7308796644210815,0.1919475644826889,0.8694575428962708,284.88836669921875,284.95001220703125,297.4163818359375,295.5440368652344,297.3813781738281,297.35626220703125,284.8900756835937,1.0,0.4580625295639038,0.6335670351982117,0.6335670351982117,1.0,1.0,-2.4198648929595947,1.021221160888672,1.3986438512802124,0.4744772315025329,0.8992191553115845,0.8992191553115845,0.0,97.88697052001952,79.0,53789.3203125,0.0,1208.5755615234375,1.0,280.080810546875,283.5210876464844,298.5973205566406,302.14959716796875,293.1499938964844,293.1499938964844,279.75,37088.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079062104225159,1.0,0.0,0.0,3.735067367553711,3.7350924015045166,9.308723747381008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9107.76171875,0.0,1638.221923828125,1895.4371337890625,0.0,2543.9248046875,0.9234076738357544,1.0,0.0,3.0,1.0,0.0
18003300,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.894661545753479,0.3420100510120392,0.3084637820720672,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8874614238739014,0.3344148695468902,0.3172654211521148,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.898364782333374,0.3464330434799194,0.2428178489208221,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8527679443359375,0.2965849041938782,0.2816378474235534,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7424367070198059,0.1933347880840301,0.8747055530548096,284.8436584472656,284.95001220703125,297.4346923828125,295.55828857421875,297.38970947265625,297.3572998046875,284.8290710449219,1.0,0.4559144079685211,0.6328900456428528,0.6328900456428528,1.0,1.0,-2.4307751655578613,1.025797963142395,1.4049770832061768,0.4765972197055816,0.8482283353805542,0.8482283353805542,0.0,93.1463851928711,79.0,54693.9296875,0.0,1201.7177734375,1.0,279.8674621582031,283.44354248046875,298.6299743652344,302.34735107421875,293.1499938964844,293.1499938964844,279.75,38811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159050345420837,1.0,0.0,0.0,3.683374166488648,3.683398962020874,9.052842528944892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.9423828125,0.0,1591.8433837890625,1895.4371337890625,0.0,2617.675048828125,0.9126084446907043,1.0,0.0,3.0,1.0,0.0
18003360,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9113147258758544,0.3426990211009979,0.3088900744915008,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9044100642204284,0.3359569013118744,0.3185279965400696,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9159297347068788,0.3475832641124725,0.243482619524002,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8685517907142639,0.2981487810611725,0.2829229831695556,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7560396194458008,0.1946638226509094,0.8797447681427002,284.8312072753906,284.95001220703125,297.4545288085937,295.5728759765625,297.3981628417969,297.3574523925781,284.8407592773437,1.0,0.4535452127456665,0.6321483850479126,0.6321483850479126,1.0,1.0,-2.441201686859131,1.0300986766815186,1.4111030101776123,0.4785683453083038,0.796336829662323,0.796336829662323,0.0,88.18019104003906,67.0,54032.421875,0.0,1193.278564453125,1.0,279.7829895019531,283.45562744140625,298.6081237792969,302.2313232421875,293.1499938964844,293.1499938964844,280.04998779296875,45281.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179515600204468,1.0,0.0,0.0,3.4967236518859863,3.496747732162476,8.158605169228395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8122.78955078125,0.0,1435.7620849609375,1895.4371337890625,0.0,2636.6025390625,0.8726241588592529,1.0,0.0,3.0,1.0,0.0
18003420,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9340240955352784,0.3440282344818115,0.3095439374446869,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9272475242614746,0.3379117846488952,0.3199205696582794,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.939245104789734,0.3492209315299988,0.2442614436149597,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8884079456329346,0.3000747263431549,0.2843161225318908,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7732493877410889,0.19623963534832,0.8850904107093811,284.99383544921875,284.95001220703125,297.4759216308594,295.5877990722656,297.4092712402344,297.3609924316406,285.0091857910156,1.0,0.4510577321052551,0.6314067244529724,0.6314067244529724,1.0,1.0,-2.452686786651612,1.0348914861679075,1.417795181274414,0.4807240962982178,0.8917752504348755,0.8917752504348755,0.0,82.82503509521484,67.0,54041.65625,0.0,1184.366943359375,1.0,279.9588928222656,283.6249694824219,298.5350036621094,301.92431640625,293.1499938964844,293.1499938964844,280.04998779296875,36394.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807998776435852,1.0,0.0,0.0,3.4954583644866943,3.495481014251709,8.1527019801797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8361.68359375,0.0,1370.7611083984375,1895.4371337890625,0.0,2544.776611328125,0.8750074505805969,1.0,0.0,3.0,1.0,0.0
18003480,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.963142991065979,0.34583780169487,0.3107507526874542,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9574424624443054,0.3402304947376251,0.3217068910598755,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9680564999580384,0.3512695133686065,0.2453815639019012,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9156650304794312,0.3023251295089721,0.2860549688339233,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7965019941329956,0.1980664730072021,0.8915834426879883,285.0593566894531,284.95001220703125,297.4989318847656,295.6030578613281,297.42291259765625,297.3677978515625,285.05841064453125,1.0,0.4486241042613983,0.6306650638580322,0.6306650638580322,1.0,1.0,-2.4675133228302,1.0412229299545288,1.4262903928756714,0.4836804568767547,0.9657209515571594,0.9657209515571594,0.0,76.9037857055664,85.0,54542.7265625,0.0,1176.88525390625,1.0,280.0478820800781,283.6698608398437,298.55841064453125,302.0169372558594,293.1499938964844,293.1499938964844,279.75,31379.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032575845718384,1.0,0.0,0.0,3.6036672592163086,3.6036901473999023,8.66528182541515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.7099609375,0.0,1448.0966796875,1895.4371337890625,0.0,2501.246337890625,0.8952723741531372,1.0,0.0,3.0,1.0,0.0
18003540,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9749146699905396,0.3473219275474548,0.3121747672557831,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9701796770095824,0.3423805832862854,0.323746919631958,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9796451926231384,0.3530856370925903,0.2466824203729629,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.929771900177002,0.3044255971908569,0.2880382537841797,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8077757358551025,0.1998239755630493,0.8992637395858765,284.95367431640625,284.95001220703125,297.5235900878906,295.6186828613281,297.43634033203125,297.3730163574219,284.93560791015625,1.0,0.4502441883087158,0.6299233436584473,0.6299233436584473,1.0,1.0,-2.4848458766937256,1.0487003326416016,1.4361454248428345,0.4872594177722931,0.9199376702308656,0.9199376702308656,0.0,75.12236785888672,85.0,55771.59765625,0.0,1189.76025390625,1.0,279.8653564453125,283.52691650390625,298.660400390625,302.37811279296875,293.1499938964844,293.1499938964844,279.75,33086.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118166923522949,1.0,0.0,0.0,3.6749980449676514,3.6750216484069824,9.0117163153991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.0322265625,0.0,1539.211669921875,1895.4371337890625,0.0,2579.933349609375,0.907613217830658,1.0,0.0,3.0,1.0,0.0
18003600,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9733612537384032,0.3482271730899811,0.3132194876670837,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9693037271499634,0.3441359996795654,0.3255795836448669,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9784608483314514,0.3544167578220367,0.2477673888206482,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.928989827632904,0.3061674237251282,0.2898460030555725,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8077032566070557,0.2013341188430786,0.906621754169464,284.892822265625,284.95001220703125,297.54998779296875,295.6346435546875,297.4481811523437,297.3742370605469,284.8969421386719,1.0,0.4533929228782654,0.6291816830635071,0.6291816830635071,1.0,1.0,-2.500622034072876,1.055437445640564,1.445184588432312,0.4905202984809875,0.8636389970779419,0.8636389970779419,0.0,76.22978210449219,103.0,55880.359375,0.0,1213.23681640625,1.0,279.78277587890625,283.4823303222656,298.67822265625,302.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,38229.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169302940368652,1.0,0.0,0.0,3.604239225387573,3.6042630672454834,8.668031910019636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8340.705078125,0.0,1499.322021484375,1895.4371337890625,0.0,2627.154541015625,0.894644558429718,1.0,0.0,3.0,1.0,0.0
18003660,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.963730812072754,0.3493537902832031,0.314191460609436,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.960196018218994,0.3459772765636444,0.3273505866527557,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9695093035697936,0.355870634317398,0.2487892061471939,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9191719889640808,0.3079680800437927,0.2915958166122436,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.800712525844574,0.2028322666883468,0.9137834310531616,285.0062866210937,284.95001220703125,297.5777893066406,295.6512451171875,297.4608154296875,297.3757629394531,285.023681640625,1.0,0.4577787518501282,0.628330409526825,0.628330409526825,1.0,1.0,-2.51585054397583,1.0618444681167605,1.4540059566497805,0.49351367354393,0.9343341588974,0.9343341588974,0.0,79.17139434814453,103.0,55590.66796875,0.0,1244.189208984375,1.0,279.9644470214844,283.611328125,298.6221618652344,302.10235595703125,293.1499938964844,293.1499938964844,280.04998779296875,34954.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103276491165161,1.0,0.0,0.0,3.6120176315307617,3.6120412349700928,8.705486038707022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8542.7802734375,0.0,1483.5828857421875,1895.4371337890625,0.0,2566.2109375,0.8985165357589722,1.0,0.0,3.0,1.0,0.0
18003720,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9498414993286132,0.3508476614952087,0.3155290782451629,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9467250108718872,0.3480243682861328,0.3293400108814239,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9562733769416808,0.3575971126556396,0.2500161826610565,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9060259461402892,0.3099330365657806,0.2935263216495514,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7906438708305359,0.204384908080101,0.9213268160820008,285.07989501953125,284.95001220703125,297.6065979003906,295.6686096191406,297.4747314453125,297.3787841796875,285.0782470703125,1.0,0.4631991684436798,0.6274791955947876,0.6274791955947876,1.0,1.0,-2.5327014923095703,1.06898832321167,1.46371328830719,0.4968679249286651,1.0,1.0,0.0,83.299560546875,121.0,56129.94921875,0.0,1282.6209716796875,1.0,280.0496520996094,283.6589660644531,298.6456298828125,302.2077941894531,293.1499938964844,293.1499938964844,279.75,31285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077253103256226,1.0,0.0,0.0,3.72036337852478,3.7203872203826895,9.235576499122544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9342.7041015625,0.0,1576.9171142578125,1895.4371337890625,0.0,2542.261474609375,0.9196826815605164,1.0,0.0,3.0,1.0,0.0
18003780,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9320087432861328,0.3519516587257385,0.3169063329696655,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9294326901435852,0.3497964143753052,0.3313526809215545,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9389644265174866,0.3590102791786194,0.2512704730033874,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8912764191627502,0.3116379678249359,0.2954673171043396,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7782738208770752,0.2057205587625503,0.9287700653076172,284.980224609375,284.95001220703125,297.6363830566406,295.686767578125,297.4875793457031,297.3792419433594,284.9617919921875,1.0,0.4693838655948639,0.6266279220581055,0.6266279220581055,1.0,1.0,-2.5495598316192627,1.076111912727356,1.4734479188919067,0.5002807378768921,0.9767537117004396,0.9767537117004396,0.0,88.6014633178711,121.0,57451.12890625,0.0,1326.6436767578125,1.0,279.860107421875,283.52215576171875,298.741943359375,302.56689453125,293.1499938964844,293.1499938964844,279.75,32512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172575235366821,1.0,0.0,0.0,3.7862565517425537,3.78628134727478,9.565625305185677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9257.4716796875,0.0,1663.038330078125,1895.4371337890625,0.0,2630.18115234375,0.9332288503646852,1.0,0.0,3.0,1.0,0.0
18003840,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.910724937915802,0.3523704409599304,0.3177809417247772,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9090742468833924,0.3510543406009674,0.3329990208148956,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.917716145515442,0.3598332703113556,0.2522065043449402,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8740275502204895,0.3128661811351776,0.2970720529556274,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.763733983039856,0.2066737860441208,0.9349971413612366,284.8984069824219,284.95001220703125,297.6670837402344,295.7056579589844,297.4979553222656,297.3747863769531,284.8997802734375,1.0,0.4759828746318817,0.6257766485214233,0.6257766485214233,1.0,1.0,-2.563130140304565,1.0816981792449951,1.48143208026886,0.5029414296150208,0.9124532341957092,0.9124532341957092,0.0,95.23194122314452,139.0,57743.83203125,0.0,1372.802978515625,1.0,279.7804260253906,283.453369140625,298.7566833496094,302.55322265625,293.1499938964844,293.1499938964844,279.45001220703125,36459.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227638006210327,1.0,0.0,0.0,3.7565317153930655,3.756556987762451,9.416020816388482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9645.9912109375,0.0,1658.4937744140625,1895.4371337890625,0.0,2681.193115234375,0.9283084869384766,1.0,0.0,3.0,1.0,0.0
18003900,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8913525342941284,0.3527817726135254,0.3184276521205902,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8905420303344727,0.3522352278232574,0.3344316482543945,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8978619575500488,0.3605946004390716,0.2529686987400055,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8570775985717773,0.314008504152298,0.2984727323055267,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7494680285453796,0.2075043618679046,0.9403301477432252,284.8490600585937,284.95001220703125,297.69873046875,295.7252502441406,297.50830078125,297.3695678710937,284.83502197265625,1.0,0.4828354716300964,0.6249253749847412,0.6249253749847412,1.0,1.0,-2.574636459350586,1.0863308906555176,1.488305687904358,0.5050505995750427,0.8604769706726074,0.8604769706726074,0.0,102.71192169189452,139.0,58698.1328125,0.0,1420.46533203125,1.0,279.5652160644531,283.37164306640625,298.7928466796875,302.7618713378906,293.1499938964844,293.1499938964844,279.45001220703125,38294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302736282348633,1.0,0.0,0.0,3.714184284210205,3.7142093181610094,9.204923117067664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.4970703125,0.0,1623.224853515625,1895.4371337890625,0.0,2750.992919921875,0.9193408489227296,1.0,0.0,3.0,1.0,0.0
18003960,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8735359907150269,0.353046178817749,0.3189812302589416,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8734005093574524,0.3532616198062897,0.3357482552528381,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8801091909408569,0.3611975014209747,0.2536444067955017,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8415958881378174,0.3149985373020172,0.2997577786445617,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7364017367362976,0.2081781923770904,0.945070505142212,284.854736328125,284.95001220703125,297.731201171875,295.7455139160156,297.5182189941406,297.3630065917969,284.8656921386719,1.0,0.4898460209369659,0.6239601969718933,0.6239601969718933,1.0,1.0,-2.584937572479248,1.0903096199035645,1.4946279525756836,0.506794810295105,0.8241191506385803,0.8241191506385803,0.0,110.77049255371094,157.0,58270.4375,0.0,1469.4857177734375,1.0,279.4828796386719,283.4010925292969,298.7759094238281,302.6405029296875,293.1499938964844,293.1499938964844,279.75,42952.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318129181861877,1.0,0.0,0.0,3.54049015045166,3.5405144691467285,8.36411686577776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8628.3173828125,0.0,1465.1689453125,1895.4371337890625,0.0,2765.32861328125,0.8852011561393738,1.0,0.0,3.0,1.0,0.0
18004020,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8581976890563965,0.3538319170475006,0.3197317719459533,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8585911989212036,0.3546109199523926,0.3371634185314178,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.864694356918335,0.3622027337551117,0.2544217407703399,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8282859921455383,0.3162678480148315,0.3011200726032257,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7250168323516846,0.2090045660734176,0.9498568177223206,284.9837646484375,284.95001220703125,297.7645568847656,295.7664489746094,297.5301818847656,297.359375,284.99969482421875,1.0,0.4970027804374695,0.6229950189590454,0.6229950189590454,1.0,1.0,-2.595857620239258,1.0945671796798706,1.5012904405593872,0.5086156129837036,0.8978710174560547,0.8978710174560547,0.0,119.02667999267578,157.0,57975.4375,0.0,1520.6002197265625,1.0,279.6617126464844,283.5350646972656,298.7166748046875,302.3536071777344,293.1499938964844,293.1499938964844,279.75,36701.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225499391555786,1.0,0.0,0.0,3.5481631755828857,3.5481863021850586,8.400409114983631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8841.8408203125,0.0,1427.89501953125,1895.4371337890625,0.0,2679.208740234375,0.8857393264770508,1.0,0.0,3.0,1.0,0.0
18004080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8457283973693848,0.3550376892089844,0.3209435939788818,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8464734554290771,0.3562673032283783,0.3389027118682861,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8520659804344177,0.3635740578174591,0.2554912865161896,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8170907497406006,0.3178097903728485,0.3027665615081787,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7151931524276733,0.2100108861923217,0.9554588794708252,285.053955078125,284.95001220703125,297.7987060546875,295.7879638671875,297.54425048828125,297.3587951660156,285.05352783203125,1.0,0.5043656826019287,0.6220298409461975,0.6220298409461975,1.0,1.0,-2.609394073486328,1.1000181436538696,1.509376049041748,0.5110549330711365,0.972813367843628,0.972813367843628,0.0,127.21637725830078,145.0,58506.38671875,0.0,1575.442626953125,1.0,279.7491149902344,283.5858764648437,298.7461853027344,302.4524841308594,293.1499938964844,293.1499938964844,279.45001220703125,31749.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181504607200623,1.0,0.0,0.0,3.6474013328552246,3.647424697875977,8.876881452124508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9669.4990234375,0.0,1498.500244140625,1895.4371337890625,0.0,2638.443115234375,0.9052399396896362,1.0,0.0,3.0,1.0,0.0
18004140,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8412111401557922,0.3558811247348785,0.3220289945602417,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8423173427581787,0.3577044308185577,0.3405245244503021,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8475805521011353,0.3646806478500366,0.256479412317276,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8131252527236938,0.3191545009613037,0.3042890429496765,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7116270065307617,0.21088507771492,0.960405170917511,284.94366455078125,284.95001220703125,297.8336181640625,295.8100891113281,297.5576477050781,297.3565673828125,284.9264221191406,1.0,0.5079439878463745,0.6210646629333496,0.6210646629333496,1.0,1.0,-2.621614456176758,1.1048266887664795,1.516787886619568,0.5133001208305359,0.9217393398284912,0.9217393398284912,0.0,131.06326293945312,145.0,59678.29296875,0.0,1609.5654296875,1.0,279.5636901855469,283.44049072265625,298.84820556640625,302.81787109375,293.1499938964844,293.1499938964844,279.45001220703125,33517.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826053261756897,1.0,0.0,0.0,3.711248636245728,3.711272954940796,9.19037859148375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9577.73828125,0.0,1583.4962158203125,1895.4371337890625,0.0,2711.737060546875,0.9159555435180664,1.0,0.0,3.0,1.0,0.0
18004200,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8394426107406616,0.3561432063579559,0.3225267827510834,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8410494327545166,0.3587217032909393,0.3417032361030578,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8459988236427307,0.3652951717376709,0.257090151309967,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8119245767593384,0.3201176524162292,0.3054034411907196,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7105153799057007,0.2114811837673187,0.9638811349868774,284.8849792480469,284.95001220703125,297.8692626953125,295.8327331542969,297.5691223144531,297.3505249023437,284.888671875,1.0,0.5099502205848694,0.6200994849205017,0.6200994849205017,1.0,1.0,-2.629885673522949,1.1078020334243774,1.522083759307861,0.5146141052246094,0.8639434576034546,0.8639434576034546,0.0,132.7847137451172,133.0,59606.30078125,0.0,1628.873291015625,1.0,279.4823608398437,283.3982238769531,298.86834716796875,302.7942199707031,293.1499938964844,293.1499938964844,279.75,38739.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301101326942444,1.0,0.0,0.0,3.632587432861328,3.632611751556397,8.804920526017668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8801.4970703125,0.0,1534.2818603515625,1895.4371337890625,0.0,2749.470947265625,0.901039719581604,1.0,0.0,3.0,1.0,0.0
18004260,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8400158286094666,0.3567631244659424,0.3228757083415985,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8421270251274109,0.3599404096603393,0.3427177667617798,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8468002080917358,0.3661607801914215,0.2575732469558716,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8130313158035278,0.3212554454803467,0.3063579797744751,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.711466372013092,0.2121729850769043,0.9666345715522766,284.9979553222656,284.95001220703125,297.9056091308594,295.8559265136719,297.5819702148437,297.3463439941406,285.01348876953125,1.0,0.51068115234375,0.6191699504852295,0.6191699504852295,1.0,1.0,-2.636559009552002,1.1100729703903198,1.526486039161682,0.5154960751533508,0.9318605065345764,0.9318605065345764,0.0,132.8294219970703,133.0,59144.27734375,0.0,1638.4952392578125,1.0,279.6656188964844,283.5282287597656,298.8204650878906,302.52691650390625,293.1499938964844,293.1499938964844,279.75,35420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229190111160278,1.0,0.0,0.0,3.6313564777374254,3.631380081176758,8.798953672339849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9001.79296875,0.0,1508.2125244140625,1895.4371337890625,0.0,2682.633056640625,0.903076946735382,1.0,0.0,3.0,1.0,0.0
18004320,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8436551690101624,0.3579004108905792,0.3236280381679535,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8461580276489258,0.3615187406539917,0.3439818322658539,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8506484627723694,0.3674523830413818,0.2582888901233673,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8169763088226318,0.3227168619632721,0.3075268864631653,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7149590253829956,0.2130912989377975,0.9699369668960572,285.0582275390625,284.95001220703125,297.9426574707031,295.87957763671875,297.5972595214844,297.34588623046875,285.05718994140625,1.0,0.5105668902397156,0.6182404160499573,0.6182404160499573,1.0,1.0,-2.6452107429504395,1.1132502555847168,1.5319606065750122,0.5168216824531555,1.0,1.0,0.0,131.17189025878906,121.0,59557.6484375,0.0,1643.296630859375,1.0,279.7501220703125,283.57000732421875,298.8504638671875,302.6317749023437,293.1499938964844,293.1499938964844,279.45001220703125,31662.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197503685951233,1.0,0.0,0.0,3.7297186851501465,3.729742765426636,9.282082942263514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.771484375,0.0,1590.5191650390625,1895.4371337890625,0.0,2653.256591796875,0.9227665662765504,1.0,0.0,3.0,1.0,0.0
18004380,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8492339849472046,0.3587355613708496,0.3244358897209167,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8521463871002197,0.3629147410392761,0.3452913463115692,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.856488823890686,0.3685208857059479,0.2590467631816864,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8226516842842102,0.3240173757076263,0.308734655380249,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7199426293373108,0.2139149904251098,0.9733611345291138,284.94775390625,284.95001220703125,297.9803161621094,295.9037170410156,297.61199951171875,297.3441162109375,284.9299011230469,1.0,0.5097996592521667,0.6173108816146851,0.6173108816146851,1.0,1.0,-2.6542346477508545,1.1165742874145508,1.5376604795455933,0.5183059573173523,0.952359974384308,0.952359974384308,0.0,128.44932556152344,121.0,60761.54296875,0.0,1643.8240966796875,1.0,279.55987548828125,283.4248352050781,298.9480895996094,302.99090576171875,293.1499938964844,293.1499938964844,279.45001220703125,33275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279748558998108,1.0,0.0,0.0,3.790823459625244,3.79084849357605,9.588715101926937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9735.25,0.0,1674.3896484375,1895.4371337890625,0.0,2729.6015625,0.9339827299118042,1.0,0.0,3.0,1.0,0.0
18004440,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8552051782608032,0.3589866757392883,0.3247504532337188,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.858683705329895,0.3638909459114074,0.3462458848953247,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.862826406955719,0.3690949380397796,0.2594936788082123,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8286950588226318,0.3249370455741882,0.3096220195293426,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7251595258712769,0.2144680470228195,0.97574383020401,284.8785400390625,284.95001220703125,298.0185852050781,295.9282531738281,297.62469482421875,297.33843994140625,284.8806457519531,1.0,0.5083857774734497,0.6163813471794128,0.6163813471794128,1.0,1.0,-2.6602325439453125,1.118490219116211,1.5417424440383911,0.5191094279289246,0.8876118063926697,0.8876118063926697,0.0,125.33114624023438,109.0,60740.28125,0.0,1638.2337646484375,1.0,279.4808349609375,283.3713684082031,298.9658508300781,302.9639892578125,293.1499938964844,293.1499938964844,279.75,38072.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319814801216125,1.0,0.0,0.0,3.7287755012512207,3.7288005352020255,9.277388812733988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.140625,0.0,1638.427734375,1895.4371337890625,0.0,2766.89892578125,0.9221845269203186,1.0,0.0,3.0,1.0,0.0
18004500,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8624287843704224,0.3595839738845825,0.3249410688877105,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8665080666542053,0.3650639653205871,0.3470707535743713,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8704400062561035,0.3699107468128204,0.2598349750041961,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8358147144317627,0.3260270655155182,0.310385137796402,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7312073707580566,0.2151159346103668,0.9776051044464112,284.9911804199219,284.95001220703125,298.05743408203125,295.9532165527344,297.63873291015625,297.3345947265625,285.00714111328125,1.0,0.5064657926559448,0.6154518127441406,0.6154518127441406,1.0,1.0,-2.665014743804932,1.1198538541793823,1.545160889625549,0.5195337533950806,0.9519465565681458,0.9519465565681458,0.0,121.64613342285156,109.0,60154.21875,0.0,1628.3125,1.0,279.6695556640625,283.50555419921875,298.9182434082031,302.69012451171875,293.1499938964844,293.1499938964844,279.75,35603.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247573375701904,1.0,0.0,0.0,3.718921899795532,3.71894645690918,9.228420481122156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.9697265625,0.0,1608.1873779296875,1895.4371337890625,0.0,2699.697998046875,0.9225925803184508,1.0,0.0,3.0,1.0,0.0
18004560,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8725858926773071,0.3607343733310699,0.3255841732025146,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8771557807922363,0.3666232228279114,0.348193347454071,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8809305429458618,0.3711813986301422,0.2604441344738006,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8454557061195374,0.3274645507335663,0.3114091455936432,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7393357753753662,0.2160071283578872,0.9802191257476808,285.0520935058594,284.95001220703125,298.0968017578125,295.978515625,297.6552734375,297.33477783203125,285.05145263671875,1.0,0.504300594329834,0.6145825386047363,0.6145825386047363,1.0,1.0,-2.6722354888916016,1.1223855018615725,1.5498499870300293,0.5205351710319519,1.0,1.0,0.0,117.0910415649414,97.0,60458.26171875,0.0,1617.8531494140625,1.0,279.7516784667969,283.5480041503906,298.9490966796875,302.7955017089844,293.1499938964844,293.1499938964844,279.45001220703125,32691.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215726017951965,1.0,0.0,0.0,3.807120323181152,3.807145357131958,9.671335874372744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.9765625,0.0,1689.2767333984375,1895.4371337890625,0.0,2670.144775390625,0.939314901828766,1.0,0.0,3.0,1.0,0.0
18004620,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8849069476127625,0.3616406321525574,0.3263442516326904,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8899561166763306,0.3680410087108612,0.3494143486022949,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8935649991035461,0.3722768723964691,0.2611376345157623,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8571481108665466,0.3287776708602905,0.3125219345092773,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7491787075996399,0.2168298065662384,0.9831563830375672,284.95684814453125,284.95001220703125,298.1366882324219,296.004150390625,297.6714172363281,297.3338928222656,284.9394226074219,1.0,0.5019531846046448,0.613713264465332,0.613713264465332,1.0,1.0,-2.680318117141724,1.12529718875885,1.555021047592163,0.5217931270599365,0.972371220588684,0.972371220588684,0.0,112.10606384277344,97.0,61669.94140625,0.0,1606.583984375,1.0,279.5570068359375,283.4183349609375,299.0455322265625,303.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,33702.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293735980987549,1.0,0.0,0.0,3.850841045379639,3.8508665561676025,9.894741879179492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9870.806640625,0.0,1750.1683349609375,1895.4371337890625,0.0,2742.615234375,0.9483935832977296,1.0,0.0,3.0,1.0,0.0
18004680,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8976085782051086,0.3619552552700043,0.3266598284244537,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9032574892044068,0.3690387606620788,0.3503246009349823,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9067041277885436,0.3728765249252319,0.2615558207035064,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8695288896560669,0.3297095596790313,0.3133559823036194,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.759617030620575,0.2173845320940017,0.985227108001709,284.884033203125,284.95001220703125,298.1770324707031,296.0300598144531,297.6853942871094,297.3290100097656,284.885986328125,1.0,0.4993244707584381,0.6128440499305725,0.6128440499305725,1.0,1.0,-2.685790538787842,1.1269975900650024,1.5587928295135498,0.5224584937095642,0.90768963098526,0.90768963098526,0.0,107.23006439208984,85.0,61737.296875,0.0,1592.0361328125,1.0,279.4796447753906,283.360595703125,299.0643310546875,303.12115478515625,293.1499938964844,293.1499938964844,279.1499938964844,37694.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329938650131226,1.0,0.0,0.0,3.799315929412842,3.7993416786193848,9.631726243242156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10269.83984375,0.0,1718.921630859375,1895.4371337890625,0.0,2776.332763671875,0.9384665489196776,1.0,0.0,3.0,1.0,0.0
18004740,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9120708703994752,0.3623561859130859,0.3268025517463684,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.919034481048584,0.370058923959732,0.3510807752609253,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.922504425048828,0.3735097348690033,0.2618431150913238,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.883438766002655,0.3306547105312347,0.3140453696250915,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7713925242424011,0.2179273813962936,0.9867456555366516,284.8367919921875,284.95001220703125,298.2178039550781,296.0562744140625,297.69976806640625,297.32452392578125,284.8242492675781,1.0,0.4964510500431061,0.6119747757911682,0.6119747757911682,1.0,1.0,-2.689869403839112,1.128065586090088,1.5618038177490234,0.5227097868919373,0.8535319566726685,0.8535319566726685,0.0,102.24757385253906,85.0,62523.3125,0.0,1574.9730224609375,1.0,279.2645263671875,283.2837219238281,299.10601806640625,303.3255920410156,293.1499938964844,293.1499938964844,279.1499938964844,39358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386698365211487,1.0,0.0,0.0,3.741286993026733,3.741312503814697,9.33975229600037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10023.9072265625,0.0,1662.8807373046875,1895.4371337890625,0.0,2829.289794921875,0.9257412552833556,1.0,0.0,3.0,1.0,0.0
