time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004800,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9298987984657288,0.3626234531402588,0.3268673717975616,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9377447962760924,0.3709589540958404,0.3517509698867798,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9408606886863708,0.374007910490036,0.2620605528354645,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.899313747882843,0.3314861059188843,0.3146516382694244,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.78493332862854,0.2183765321969986,0.9879159927368164,284.8356018066406,284.95001220703125,298.2590026855469,296.0827331542969,297.7137145996094,297.319091796875,284.8438720703125,1.0,0.4933792650699615,0.6111055016517639,0.6111055016517639,1.0,1.0,-2.693150758743286,1.1287614107131958,1.5643893480300903,0.5227635502815247,0.8079084157943726,0.8079084157943726,0.0,97.1410903930664,73.0,61630.32421875,0.0,1556.16455078125,1.0,279.1828918457031,283.3016662597656,299.09881591796875,303.20965576171875,293.1499938964844,293.1499938964844,279.45001220703125,45317.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389347791671753,1.0,0.0,0.0,3.5598602294921875,3.559885025024414,8.455887154923403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.8583984375,0.0,1503.169921875,1895.4371337890625,0.0,2831.76416015625,0.8862781524658203,1.0,0.0,3.0,1.0,0.0
18004860,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9517536163330078,0.3635516464710235,0.3271652162075043,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9596456289291382,0.3723021149635315,0.3525619506835937,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9622042775154114,0.3750307857990265,0.2624065577983856,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9200835824012756,0.3327119946479797,0.3153776228427887,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.801713764667511,0.2190848588943481,0.9893777966499328,284.9935913085937,284.95001220703125,298.3005676269531,296.109375,297.7303466796875,297.3179626464844,285.0062255859375,1.0,0.4902161061763763,0.6102406978607178,0.6102406978607178,1.0,1.0,-2.6975221633911133,1.1299711465835571,1.5675511360168457,0.5229685306549072,0.9019480347633362,0.9019480347633362,0.0,91.65845489501952,73.0,61582.62109375,0.0,1537.10888671875,1.0,279.3628845214844,283.4661560058594,299.0496520996094,302.9076843261719,293.1499938964844,293.1499938964844,279.45001220703125,36431.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288953900337219,1.0,0.0,0.0,3.5612151622772217,3.5612385272979736,8.462325808977766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.666015625,0.0,1439.7691650390625,1895.4371337890625,0.0,2738.1650390625,0.889308750629425,1.0,0.0,3.0,1.0,0.0
18004920,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9775264859199524,0.3648684918880462,0.3279783725738525,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9844465851783752,0.3739475905895233,0.3537509441375732,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9863523244857788,0.3764004409313202,0.2630823254585266,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9489142894744872,0.3342135548591614,0.3164414167404175,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8227553367614746,0.2200014889240265,0.991924524307251,285.040283203125,284.95001220703125,298.3424377441406,296.1361999511719,297.7488708496094,297.31988525390625,285.03863525390625,1.0,0.4871279299259186,0.6093758940696716,0.6093758940696716,1.0,1.0,-2.7050747871398926,1.1326311826705933,1.572443604469299,0.5239038467407227,0.9594794511795044,0.9594794511795044,0.0,85.64442443847656,91.0,61905.3125,0.0,1519.9771728515625,1.0,279.4505310058594,283.4993591308594,299.0887145996094,303.0193786621094,293.1499938964844,293.1499938964844,279.1499938964844,32460.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242339491844177,1.0,0.0,0.0,3.6573429107666016,3.6573665142059326,8.925337624532403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10227.9462890625,0.0,1514.814697265625,1895.4371337890625,0.0,2694.837646484375,0.9063634872436525,1.0,0.0,3.0,1.0,0.0
18004980,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9856776595115662,0.3658220171928406,0.3289616703987121,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9923208355903624,0.3753707408905029,0.3551498353481293,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9938671588897704,0.3774973750114441,0.2639102935791015,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.959046185016632,0.3355180919170379,0.3177154064178467,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.830206036567688,0.2208024114370346,0.995513379573822,284.93756103515625,284.95001220703125,298.3846435546875,296.16314697265625,297.7663269042969,297.3197021484375,284.92169189453125,1.0,0.4879917502403259,0.6085110306739807,0.6085110306739807,1.0,1.0,-2.714774370193481,1.136263370513916,1.5785109996795654,0.5253404378890991,0.9099296927452089,0.9099296927452089,0.0,84.11738586425781,91.0,63067.390625,0.0,1526.50146484375,1.0,279.26416015625,283.36651611328125,299.1922912597656,303.3831787109375,293.1499938964844,293.1499938964844,279.1499938964844,34158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311095237731934,1.0,0.0,0.0,3.703434944152832,3.703459262847901,9.151719950750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10127.4345703125,0.0,1579.457763671875,1895.4371337890625,0.0,2758.77685546875,0.914605677127838,1.0,0.0,3.0,1.0,0.0
18005040,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9814296960830688,0.3661816418170929,0.3295466601848602,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9887580871582032,0.376371830701828,0.3563061654567718,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9901077747344972,0.3780974149703979,0.2645072340965271,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.954454779624939,0.3364361524581909,0.3187816441059112,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8266767859458923,0.2213236540555954,0.998622715473175,284.8901062011719,284.95001220703125,298.4270935058594,296.19024658203125,297.7815856933594,297.3156433105469,284.8945617675781,1.0,0.4902642965316772,0.6076462268829346,0.6076462268829346,1.0,1.0,-2.722606658935547,1.1390235424041748,1.5835829973220823,0.526382565498352,0.8594445586204529,0.8594445586204529,0.0,85.6272201538086,111.0,62942.11328125,0.0,1544.5255126953125,1.0,279.18280029296875,283.33380126953125,299.216552734375,303.3584899902344,293.1499938964844,293.1499938964844,279.45001220703125,39153.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341748714447021,1.0,0.0,0.0,3.617588758468628,3.617612838745117,8.732360470276035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.8896484375,0.0,1520.7962646484375,1895.4371337890625,0.0,2787.3427734375,0.8980403542518616,1.0,0.0,3.0,1.0,0.0
18005100,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9689112901687622,0.3668730556964874,0.3301058113574981,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9774982929229736,0.3775708377361297,0.3574450612068176,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9787004590034484,0.3789354562759399,0.2650806009769439,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9404536485671996,0.337522029876709,0.319831520318985,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.816409707069397,0.2219285517930984,1.0016828775405884,285.0052490234375,284.95001220703125,298.46978759765625,296.2174072265625,297.7978820800781,297.3132019042969,285.0196533203125,1.0,0.493947297334671,0.6067814230918884,0.6067814230918884,1.0,1.0,-2.730271577835083,1.1417152881622314,1.588556170463562,0.5272799134254456,0.9315316677093506,0.9315316677093506,0.0,89.23169708251953,111.0,62561.83984375,0.0,1572.1641845703125,1.0,279.3653259277344,283.4623718261719,299.1784362792969,303.0985412597656,293.1499938964844,293.1499938964844,279.45001220703125,35289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268930912017822,1.0,0.0,0.0,3.623603343963623,3.623627185821533,8.761422805037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.9228515625,0.0,1498.7220458984375,1895.4371337890625,0.0,2719.542724609375,0.9013222455978394,1.0,0.0,3.0,1.0,0.0
18005160,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9526488780975342,0.3679969906806946,0.3311226665973663,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.962449312210083,0.3790685534477234,0.3589146435260772,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9634973406791688,0.3801233470439911,0.2659370303153991,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9232206344604492,0.3388732671737671,0.3211769461631775,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8036091327667236,0.2227071970701217,1.0056790113449097,285.0555114746094,284.95001220703125,298.5126953125,296.24462890625,297.81597900390625,297.31365966796875,285.0532531738281,1.0,0.4987461566925049,0.6058453917503357,0.6058453917503357,1.0,1.0,-2.7407028675079346,1.1456011533737185,1.5951015949249268,0.5287235379219055,0.9965638518333436,0.9965638518333436,0.0,94.02702331542967,131.0,63016.9609375,0.0,1609.5032958984375,1.0,279.45098876953125,283.4936218261719,299.2153015136719,303.2186584472656,293.1499938964844,293.1499938964844,279.1499938964844,31871.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239628076553345,1.0,0.0,0.0,3.729165554046631,3.72918963432312,9.279329447053896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10421.365234375,0.0,1591.4827880859375,1895.4371337890625,0.0,2692.320556640625,0.921360194683075,1.0,0.0,3.0,1.0,0.0
18005220,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9328794479370116,0.3687729239463806,0.3322216272354126,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9436530470848083,0.3803372979164123,0.3604664504528045,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9444791674613952,0.3810393214225769,0.2668569684028625,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9045798778533936,0.3400167524814605,0.3225992918014526,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7887285351753235,0.2233445048332214,1.0099897384643557,284.9483337402344,284.95001220703125,298.5557556152344,296.2718811035156,297.8330078125,297.3122863769531,284.93170166015625,1.0,0.504377007484436,0.604909360408783,0.604909360408783,1.0,1.0,-2.7518858909606934,1.1498019695281982,1.6020839214324951,0.5303975939750671,0.9488162994384766,0.9488162994384766,0.0,100.0274658203125,131.0,64313.5,0.0,1653.8658447265625,1.0,279.2604064941406,283.3546447753906,299.3134765625,303.58575439453125,293.1499938964844,293.1499938964844,279.1499938964844,33353.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318108320236206,1.0,0.0,0.0,3.785187244415283,3.7852120399475098,9.560222906657143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10325.21875,0.0,1668.2991943359375,1895.4371337890625,0.0,2765.309326171875,0.9327308535575868,1.0,0.0,3.0,1.0,0.0
18005280,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9103096127510072,0.36893230676651,0.332857996225357,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9212564826011658,0.3811598420143127,0.3616973459720611,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9217151403427124,0.3814362287521362,0.2674915194511413,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8855048418045044,0.3407497406005859,0.3237337172031402,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7722025513648987,0.2236775010824203,1.0134071111679075,284.888427734375,284.95001220703125,298.59893798828125,296.2991027832031,297.8476257324219,297.3067932128906,284.8917236328125,1.0,0.5104767084121704,0.603973388671875,0.603973388671875,1.0,1.0,-2.7603683471679688,1.1527527570724487,1.6076157093048096,0.5314726829528809,0.8915755748748779,0.8915755748748779,0.0,107.40607452392578,151.0,64364.109375,0.0,1701.052001953125,1.0,279.18115234375,283.3086853027344,299.3335876464844,303.5618896484375,293.1499938964844,293.1499938964844,279.45001220703125,37842.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354526162147522,1.0,0.0,0.0,3.722914934158325,3.722939968109131,9.248249170923372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.103515625,0.0,1629.8721923828125,1895.4371337890625,0.0,2799.260009765625,0.9214560389518738,1.0,0.0,3.0,1.0,0.0
18005340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8906587958335876,0.3694121241569519,0.3333981335163116,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9007906317710876,0.382168173789978,0.3628380298614502,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9008574485778807,0.3820591866970062,0.2680487632751465,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8674221634864807,0.3416384756565094,0.3247795104980469,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.756671130657196,0.2240805625915527,1.0164337158203125,284.9991149902344,284.95001220703125,298.6422119140625,296.3262939453125,297.8632507324219,297.3028869628906,285.0141906738281,1.0,0.5169147253036499,0.6030373573303223,0.6030373573303223,1.0,1.0,-2.76794958114624,1.1552963256835938,1.6126532554626465,0.5322447419166565,0.9579958915710448,0.9579958915710448,0.0,115.55900573730467,151.0,63840.58984375,0.0,1750.822998046875,1.0,279.36993408203125,283.4364318847656,299.2935485839844,303.2977294921875,293.1499938964844,293.1499938964844,279.45001220703125,35275.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828688383102417,1.0,0.0,0.0,3.725138902664185,3.725163459777832,9.259301805286668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.111328125,0.0,1612.851806640625,1895.4371337890625,0.0,2736.239013671875,0.9236958622932434,1.0,0.0,3.0,1.0,0.0
18005400,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8743330240249634,0.3704293072223663,0.334406316280365,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8844782710075378,0.383546233177185,0.3643012642860412,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8842722177505493,0.3831162452697754,0.2688882648944855,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.852360188961029,0.3428567051887512,0.3261089622974396,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7438054084777832,0.2246998250484466,1.0202796459197998,285.0611877441406,284.95001220703125,298.6855773925781,296.3534240722656,297.8810729980469,297.3027038574219,285.0605773925781,1.0,0.5237404108047485,0.6021013259887695,0.6021013259887695,1.0,1.0,-2.7781426906585693,1.1590235233306885,1.6191191673278809,0.5335840582847595,1.0,1.0,0.0,123.86995697021484,171.0,64187.85546875,0.0,1805.6048583984373,1.0,279.4513854980469,283.4808349609375,299.3280639648437,303.4122009277344,293.1499938964844,293.1499938964844,279.1499938964844,32693.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259997963905334,1.0,0.0,0.0,3.808298349380493,3.808323383331299,9.677322623247164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10617.259765625,0.0,1690.706298828125,1895.4371337890625,0.0,2711.239990234375,0.9395869970321656,1.0,0.0,3.0,1.0,0.0
18005460,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8598040342330933,0.3711667656898498,0.3355400860309601,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8698257207870483,0.3847448527812958,0.3658692240715027,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8693782687187195,0.3839605152606964,0.269815593957901,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8390830755233765,0.3439132273197174,0.3275333046913147,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7324448227882385,0.2252137959003448,1.024459719657898,284.9673767089844,284.95001220703125,298.7289733886719,296.3804626464844,297.8980407714844,297.3012084960937,284.9510803222656,1.0,0.5308437347412109,0.6010680794715881,0.6010680794715881,1.0,1.0,-2.7892415523529053,1.163045048713684,1.6261963844299316,0.5351141691207886,0.9808869957923888,0.9808869957923888,0.0,132.57571411132812,171.0,65483.44140625,0.0,1864.057861328125,1.0,279.2571716308594,283.35308837890625,299.4215393066406,303.7709045410156,293.1499938964844,293.1499938964844,279.1499938964844,33585.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335723876953125,1.0,0.0,0.0,3.852749824523926,3.8527755737304688,9.904554190143244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10511.208984375,0.0,1751.58642578125,1895.4371337890625,0.0,2781.7255859375,0.94897198677063,1.0,0.0,3.0,1.0,0.0
18005520,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.845680832862854,0.3712674975395202,0.336218774318695,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.855622410774231,0.3854876160621643,0.3671171963214874,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8549123406410217,0.3842744529247284,0.2704619467258453,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8261921405792236,0.3445519804954529,0.3286695778369903,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7212104201316833,0.2254252582788467,1.0277352333068848,284.8953552246094,284.95001220703125,298.7723693847656,296.4073486328125,297.9124450683594,297.2953796386719,284.897216796875,1.0,0.537986159324646,0.6000348925590515,0.6000348925590515,1.0,1.0,-2.797642230987549,1.1658101081848145,1.631832242012024,0.5360580086708069,0.920490860939026,0.920490860939026,0.0,142.04364013671875,174.0,65677.15625,0.0,1922.329345703125,1.0,279.17974853515625,283.2923278808594,299.4408264160156,303.7501220703125,293.1499938964844,293.1499938964844,278.8500061035156,37067.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370436429977417,1.0,0.0,0.0,3.814987897872925,3.815013885498047,9.71135023064562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10965.9833984375,0.0,1732.9375,1895.4371337890625,0.0,2814.106689453125,0.9419384598731996,1.0,0.0,3.0,1.0,0.0
18005580,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8362415432929993,0.3714112937450409,0.3366033732891083,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8462746143341064,0.3862254619598388,0.3680973351001739,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8452969193458557,0.3845904767513275,0.270891934633255,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8174487352371216,0.3451758623123169,0.3295463025569916,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7132365107536316,0.2255961298942566,1.029911756515503,284.84161376953125,284.95001220703125,298.8157043457031,296.43408203125,297.9268493652344,297.289794921875,284.8297119140625,1.0,0.5429356694221497,0.5990016460418701,0.5990016460418701,1.0,1.0,-2.80347204208374,1.1673989295959473,1.636073112487793,0.5363708734512329,0.8646374940872192,0.8646374940872192,0.0,149.1778106689453,174.0,66532.03125,0.0,1965.66455078125,1.0,278.963623046875,283.2084350585937,299.4824523925781,303.96392822265625,293.1499938964844,293.1499938964844,278.8500061035156,38794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425686359405518,1.0,0.0,0.0,3.768104314804077,3.768129825592041,9.474124453845434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10714.2685546875,0.0,1690.161376953125,1895.4371337890625,0.0,2865.72314453125,0.9314662218093872,1.0,0.0,3.0,1.0,0.0
18005640,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8291578888893127,0.3714269995689392,0.336840957403183,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8393924236297607,0.386845052242279,0.3689254224300384,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8381468653678894,0.3847761452198028,0.2712025642395019,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8107011318206787,0.345685601234436,0.3302731215953827,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7067716717720032,0.2256684601306915,1.0314226150512695,284.849365234375,284.95001220703125,298.8590087890625,296.46063232421875,297.940673828125,297.28326416015625,284.8575134277344,1.0,0.5470322966575623,0.5979683995246887,0.5979683995246887,1.0,1.0,-2.8078179359436035,1.1683028936386108,1.6395151615142822,0.5363332033157349,0.8280642032623291,0.8280642032623291,0.0,154.9731903076172,162.0,65840.140625,0.0,2000.3690185546875,1.0,278.8827209472656,283.23272705078125,299.4761962890625,303.845947265625,293.1499938964844,293.1499938964844,279.1499938964844,43584.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428001999855042,1.0,0.0,0.0,3.60453462600708,3.604559421539306,8.669452995491156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9733.3037109375,0.0,1539.212158203125,1895.4371337890625,0.0,2867.88818359375,0.8972705602645874,1.0,0.0,3.0,1.0,0.0
18005700,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8269092440605164,0.3720884919166565,0.3372012376785278,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8374152779579163,0.387898713350296,0.3697765171527862,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8359135389328003,0.3854712545871734,0.2715545296669006,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8086668252944946,0.3465816676616668,0.3310000598430633,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7046258449554443,0.2259925305843353,1.0326333045959473,284.9902038574219,284.95001220703125,298.9021911621094,296.4869384765625,297.9568786621094,297.2809753417969,285.0025939941406,1.0,0.5485974550247192,0.5969352126121521,0.5969352126121521,1.0,1.0,-2.8120229244232178,1.1691410541534424,1.6428817510604858,0.5362024307250977,0.91089129447937,0.91089129447937,0.0,157.17616271972656,162.0,65548.96875,0.0,2017.727294921875,1.0,279.0643615722656,283.3806457519531,299.43328857421875,303.5524597167969,293.1499938964844,293.1499938964844,279.1499938964844,36575.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336854577064514,1.0,0.0,0.0,3.606511831283569,3.60653567314148,8.678966878505889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9993.1220703125,0.0,1489.5787353515625,1895.4371337890625,0.0,2782.77978515625,0.898769736289978,1.0,0.0,3.0,1.0,0.0
18005760,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8281869292259216,0.3731819093227386,0.3380077481269836,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8389124274253845,0.3892753720283508,0.3709273338317871,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.837188720703125,0.3865368962287903,0.2721762061119079,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8101552128791809,0.3477737605571747,0.3319876492023468,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7057311534881592,0.2265410721302032,1.0345641374588013,285.0347595214844,284.95001220703125,298.9452209472656,296.51300048828125,297.97509765625,297.2821960449219,285.0331115722656,1.0,0.5491123795509338,0.595937967300415,0.595937967300415,1.0,1.0,-2.818626165390014,1.171095609664917,1.6475306749343872,0.5366254448890686,0.9654780626296996,0.9654780626296996,0.0,156.87403869628906,150.0,65880.1171875,0.0,2027.0030517578125,1.0,279.1510009765625,283.4120483398437,299.47186279296875,303.66485595703125,293.1499938964844,293.1499938964844,278.8500061035156,32816.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297343254089355,1.0,0.0,0.0,3.6980268955230713,3.698050975799561,9.125012070398952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10931.0966796875,0.0,1563.12646484375,1895.4371337890625,0.0,2745.972412109375,0.9152371287345886,1.0,0.0,3.0,1.0,0.0
18005820,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8312197327613831,0.3739495575428009,0.3388037979602813,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8422288298606873,0.3904494941234588,0.3720782399177551,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8402718901634216,0.3873559236526489,0.2727989852428436,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8134238123893738,0.3487866520881653,0.3329746723175049,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7085399031639099,0.2269952297210693,1.0365312099456787,284.9311828613281,284.95001220703125,298.98809814453125,296.5387878417969,297.9922180175781,297.28173828125,284.916015625,1.0,0.5487717986106873,0.5949406623840332,0.5949406623840332,1.0,1.0,-2.825268507003784,1.173041582107544,1.6522269248962402,0.5371559858322144,0.9136242270469666,0.9136242270469666,0.0,155.16680908203125,150.0,67011.796875,0.0,2029.6033935546875,1.0,278.9626159667969,283.2801818847656,299.5675964355469,304.0243225097656,293.1499938964844,293.1499938964844,278.8500061035156,34468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362679481506348,1.0,0.0,0.0,3.736848831176758,3.736873626708984,9.317606668446388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.6201171875,0.0,1620.2279052734375,1895.4371337890625,0.0,2806.867431640625,0.922310471534729,1.0,0.0,3.0,1.0,0.0
18005880,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8346607685089111,0.3741818964481354,0.3391044735908508,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8461163640022278,0.3912379741668701,0.3728660345077514,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.843865692615509,0.3877112865447998,0.2731033861637115,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8171524405479431,0.349439799785614,0.3336284458637237,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7117716073989868,0.2272076159715652,1.0374622344970703,284.88580322265625,284.95001220703125,299.03076171875,296.56427001953125,298.00689697265625,297.27740478515625,284.8900756835937,1.0,0.5476376414299011,0.5939434170722961,0.5939434170722961,1.0,1.0,-2.8288536071777344,1.1735793352127075,1.6552742719650269,0.5370582342147827,0.8627562522888184,0.8627562522888184,0.0,152.79071044921875,138.0,66761.2109375,0.0,2023.9912109375,1.0,278.8824157714844,283.2491760253906,299.587158203125,303.9867553710937,293.1499938964844,293.1499938964844,279.1499938964844,39418.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387904167175293,1.0,0.0,0.0,3.647749662399292,3.64777421951294,8.878576522874937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9889.0751953125,0.0,1556.2293701171875,1895.4371337890625,0.0,2830.416259765625,0.9048336744308472,1.0,0.0,3.0,1.0,0.0
18005940,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8392497897148132,0.3748457729816437,0.3393448293209076,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851211428642273,0.3922984898090362,0.373576670885086,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8486310839653015,0.388364166021347,0.2733335196971893,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8219091892242432,0.3503172397613525,0.3341925144195556,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7158560752868652,0.2275636196136474,1.0380260944366455,285.0008544921875,284.95001220703125,299.0732116699219,296.5893859863281,298.02294921875,297.2756042480469,285.01397705078125,1.0,0.5459150671958923,0.5929461717605591,0.5929461717605591,1.0,1.0,-2.831625938415528,1.17375385761261,1.657872200012207,0.5366831421852112,0.9335448145866394,0.9335448145866394,0.0,149.57948303222656,138.0,66263.96875,0.0,2013.0133056640625,1.0,279.0666809082031,283.3783264160156,299.5497741699219,303.71466064453125,293.1499938964844,293.1499938964844,279.1499938964844,35550.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315567970275879,1.0,0.0,0.0,3.6493210792541504,3.649344921112061,8.886227647053602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10115.927734375,0.0,1529.0506591796875,1895.4371337890625,0.0,2762.94287109375,0.9071552753448486,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8460382223129272,0.3760212957859039,0.3400453925132751,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8584791421890259,0.3937196433544159,0.3745990693569183,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8555699586868286,0.3894168138504028,0.2738231718540191,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8285409212112427,0.3515099287033081,0.3350185751914978,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7214992642402649,0.2281494438648224,1.039382815361023,285.0477294921875,284.95001220703125,299.1153564453125,296.6141357421875,298.0411376953125,297.27764892578125,285.0459289550781,1.0,0.5438919067382812,0.5919488668441772,0.5919488668441772,1.0,1.0,-2.8369040489196777,1.175057888031006,1.6618460416793823,0.5368353724479675,0.9948043823242188,0.9948043823242188,0.0,145.3419952392578,126.0,66629.4765625,0.0,2001.11962890625,1.0,279.1508178710937,283.4111633300781,299.58453369140625,303.8266296386719,293.1499938964844,293.1499938964844,278.8500061035156,32100.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828603982925415,1.0,0.0,0.0,3.741234302520752,3.74125862121582,9.339489110971044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11078.0146484375,0.0,1607.151123046875,1895.4371337890625,0.0,2735.453857421875,0.9251680970191956,1.0,0.0,3.0,1.0,0.0
18006060,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8541131019592285,0.3768575489521026,0.3408004939556122,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8670873641967773,0.3949204981327057,0.3756682872772217,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8638237118721008,0.3901984691619873,0.2743431627750397,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8362759351730347,0.3525010347366333,0.3358798921108246,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7279658317565918,0.2286217510700225,1.0409244298934937,284.9326171875,284.95001220703125,299.1572265625,296.63848876953125,298.0579528808594,297.27764892578125,284.9167785644531,1.0,0.5416234135627747,0.5909825563430786,0.5909825563430786,1.0,1.0,-2.8426129817962646,1.1765648126602173,1.6660480499267578,0.5371891856193542,0.9376965761184692,0.9376965761184692,0.0,140.64096069335938,126.0,67785.125,0.0,1987.623291015625,1.0,278.96014404296875,283.2667236328125,299.6748046875,304.1858215332031,293.1499938964844,293.1499938964844,278.8500061035156,33923.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356874585151672,1.0,0.0,0.0,3.790284156799317,3.790309190750122,9.585986617821618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10956.6005859375,0.0,1678.7784423828125,1895.4371337890625,0.0,2801.451171875,0.9340684413909912,1.0,0.0,3.0,1.0,0.0
18006120,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.862116277217865,0.377117395401001,0.3410606682300567,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8757516145706177,0.3957076668739319,0.3763797879219055,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.872071385383606,0.3904926478862762,0.2745476365089416,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8440220355987549,0.3531103432178497,0.3364141881465912,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7343202829360962,0.2288314253091812,1.0414732694625854,284.8789367675781,284.95001220703125,299.1987609863281,296.66241455078125,298.072021484375,297.2733154296875,284.8823547363281,1.0,0.5390110015869141,0.59001624584198,0.59001624584198,1.0,1.0,-2.845334768295288,1.1767098903656006,1.668624758720398,0.5368902683258057,0.880389392375946,0.880389392375946,0.0,136.02590942382812,114.0,67604.234375,0.0,1969.6495361328125,1.0,278.8813781738281,283.2276916503906,299.6897277832031,304.1439819335937,293.1499938964844,293.1499938964844,279.1499938964844,38715.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838478147983551,1.0,0.0,0.0,3.7127902507781982,3.712815284729004,9.198014936373512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10017.2861328125,0.0,1624.822509765625,1895.4371337890625,0.0,2827.5,0.9192683100700378,1.0,0.0,3.0,1.0,0.0
18006180,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8711782693862915,0.377776950597763,0.3412463366985321,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854866623878479,0.3967519700527191,0.3770147264003753,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8813672661781311,0.3910815417766571,0.2746840715408325,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8527716994285583,0.3539402186870575,0.3368678987026214,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7414256930351257,0.2291731834411621,1.041684627532959,284.9929504394531,284.95001220703125,299.2398986816406,296.68585205078125,298.0874328613281,297.27154541015625,285.006591796875,1.0,0.5361460447311401,0.5890499353408813,0.5890499353408813,1.0,1.0,-2.847281217575073,1.1765127182006836,1.6707684993743896,0.5363085269927979,0.9470844268798828,0.9470844268798828,0.0,131.1410675048828,114.0,66991.4609375,0.0,1949.087890625,1.0,279.0694274902344,283.3586730957031,299.6492919921875,303.8646850585937,293.1499938964844,293.1499938964844,279.1499938964844,35666.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314794898033142,1.0,0.0,0.0,3.708328723907471,3.708353281021118,9.175922741633258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10238.8896484375,0.0,1596.5,1895.4371337890625,0.0,2762.222412109375,0.9202642440795898,1.0,0.0,3.0,1.0,0.0
18006240,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.883021354675293,0.3789744675159454,0.3419090211391449,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8978624939918518,0.3981807827949524,0.3779845237731933,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8933433294296265,0.3921103179454803,0.275107592344284,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8640723824501038,0.3551154434680938,0.3376147449016571,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.750627338886261,0.229757621884346,1.0427725315093994,285.0427551269531,284.95001220703125,299.2806396484375,296.7088317871094,298.1051025390625,297.27392578125,285.0411376953125,1.0,0.5332434177398682,0.5880836248397827,0.5880836248397827,1.0,1.0,-2.851952314376831,1.1775404214859009,1.6744117736816406,0.5363077521324158,1.0,1.0,0.0,125.6175308227539,102.0,67290.7421875,0.0,1929.7646484375,1.0,279.1514892578125,283.3939208984375,299.68115234375,303.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,32536.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286670446395874,1.0,0.0,0.0,3.793705940246582,3.7937307357788086,9.603302260074995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11210.419921875,0.0,1672.0703125,1895.4371337890625,0.0,2736.04052734375,0.9367845058441162,1.0,0.0,3.0,1.0,0.0
18006300,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8966580033302307,0.3798510730266571,0.3426540791988373,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9124207496643066,0.3994050025939941,0.3790286779403686,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.907157063484192,0.392895758152008,0.2755913138389587,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8772170543670654,0.3561091423034668,0.3384296298027038,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7614197134971619,0.2302393913269043,1.0441453456878662,284.9339599609375,284.95001220703125,299.3209533691406,296.73126220703125,298.12139892578125,297.2743530273437,284.91796875,1.0,0.5303019881248474,0.5871172547340393,0.5871172547340393,1.0,1.0,-2.857316255569458,1.1788578033447266,1.678458333015442,0.5365357995033264,0.9520120024681092,0.9520120024681092,0.0,119.91992950439452,102.0,68459.9140625,0.0,1910.6302490234373,1.0,278.9579772949219,283.255126953125,299.7674255371094,304.32537841796875,293.1499938964844,293.1499938964844,278.8500061035156,34062.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356323838233948,1.0,0.0,0.0,3.836504220962525,3.836529731750488,9.82120127446251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11079.611328125,0.0,1735.4957275390625,1895.4371337890625,0.0,2800.936767578125,0.9447901248931884,1.0,0.0,3.0,1.0,0.0
18006360,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.910584032535553,0.3801438212394714,0.3429228663444519,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.928341507911682,0.4002133011817932,0.3797340393066406,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9222660660743712,0.3931970596313476,0.2757802009582519,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8906532526016235,0.3567223250865936,0.3389396965503692,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7725529074668884,0.2304594367742538,1.0446051359176636,284.87872314453125,284.95001220703125,299.3607788085937,296.7531433105469,298.13482666015625,297.2703552246094,284.88165283203125,1.0,0.5271723866462708,0.5861627459526062,0.5861627459526062,1.0,1.0,-2.859885931015014,1.178914189338684,1.680971622467041,0.536170244216919,0.8943155407905579,0.8943155407905579,0.0,114.5422821044922,90.0,68320.515625,0.0,1888.521484375,1.0,278.87994384765625,283.21435546875,299.780029296875,304.27984619140625,293.1499938964844,293.1499938964844,279.1499938964844,38406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383107781410217,1.0,0.0,0.0,3.764756202697754,3.764781951904297,9.457297096560068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10130.2646484375,0.0,1683.1959228515625,1895.4371337890625,0.0,2825.936767578125,0.931120216846466,1.0,0.0,3.0,1.0,0.0
18006420,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9274563789367676,0.3807977139949798,0.3430960476398468,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9459712505340576,0.4012548923492431,0.3803531527519226,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.93950754404068,0.3937665224075317,0.2758940756320953,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.905692458152771,0.3575356900691986,0.3393634259700775,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.785121500492096,0.2307959347963333,1.0447193384170532,284.990966796875,284.95001220703125,299.4001159667969,296.77447509765625,298.1494140625,297.2686767578125,285.0049743652344,1.0,0.5239012837409973,0.5852082967758179,0.5852082967758179,1.0,1.0,-2.861618757247925,1.1786022186279297,1.6830165386199951,0.5355107188224792,0.9586614370346068,0.9586614370346068,0.0,109.09992218017578,90.0,67632.9609375,0.0,1864.734130859375,1.0,279.07147216796875,283.3454284667969,299.7381591796875,303.996826171875,293.1499938964844,293.1499938964844,279.1499938964844,35795.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313691020011902,1.0,0.0,0.0,3.757038354873657,3.757063388824463,9.418561148777372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10348.716796875,0.0,1653.9736328125,1895.4371337890625,0.0,2761.194580078125,0.9311715364456176,1.0,0.0,3.0,1.0,0.0
18006480,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9491314888000488,0.3820091485977173,0.3437469601631164,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9667068123817444,0.4026954174041748,0.3813107907772064,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9604213237762452,0.3947925865650177,0.276297777891159,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9267165660858154,0.3587076365947723,0.3400844931602478,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8012856841087341,0.2313810139894485,1.0457175970077517,285.04351806640625,284.95001220703125,299.4389038085937,296.795166015625,298.1663513183594,297.2713623046875,285.0419921875,1.0,0.520680844783783,0.5842537879943848,0.5842537879943848,1.0,1.0,-2.866098165512085,1.1795231103897097,1.6865750551223757,0.5354250073432922,1.0,1.0,0.0,103.14441680908205,93.0,67865.4609375,0.0,1842.7506103515625,1.0,279.1520080566406,283.3829345703125,299.7680358886719,304.1028137207031,293.1499938964844,293.1499938964844,278.8500061035156,33166.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286332488059998,1.0,0.0,0.0,3.834994554519653,3.835020065307617,9.813475116970949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11324.13671875,0.0,1726.613037109375,1895.4371337890625,0.0,2735.726318359375,0.9455337524414062,1.0,0.0,3.0,1.0,0.0
18006540,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9640793800354004,0.3829205334186554,0.3445866703987121,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.98035728931427,0.4039466381072998,0.3824499547481537,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.974351167678833,0.3955949246883392,0.2768431305885315,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9426506161689758,0.3597124516963959,0.3409800827503204,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8129704594612122,0.2318723797798156,1.0474804639816284,284.9441833496094,284.95001220703125,299.47711181640625,296.8152160644531,298.18194580078125,297.272216796875,284.92828369140625,1.0,0.5194266438484192,0.5832992792129517,0.5832992792129517,1.0,1.0,-2.8723273277282715,1.1812121868133545,1.691115140914917,0.5357762575149536,0.9666255116462708,0.9666255116462708,0.0,99.44915008544922,93.0,69050.2421875,0.0,1834.519775390625,1.0,278.9564208984375,283.2532958984375,299.85064697265625,304.4485778808594,293.1499938964844,293.1499938964844,278.8500061035156,34175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354672193527222,1.0,0.0,0.0,3.870180130004883,3.870205879211426,9.994374750021962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11190.1103515625,0.0,1777.729248046875,1895.4371337890625,0.0,2799.396240234375,0.9528969526290894,1.0,0.0,3.0,1.0,0.0
18006600,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.97202730178833,0.383205771446228,0.3449974060058594,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9876346588134766,0.4047534763813019,0.3833029568195343,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9816850423812866,0.3958824276924133,0.2771337032318115,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9516846537590028,0.3603107035160064,0.341623991727829,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8193894028663635,0.2320822030305862,1.048580527305603,284.88299560546875,284.95001220703125,299.51470947265625,296.8345947265625,298.1943664550781,297.2682189941406,284.8857421875,1.0,0.5187780857086182,0.5823447704315186,0.5823447704315186,1.0,1.0,-2.876297235488892,1.1818674802780151,1.694429874420166,0.535667896270752,0.9072182178497314,0.9072182178497314,0.0,97.50191497802734,113.0,69005.7734375,0.0,1831.251953125,1.0,278.8798522949219,283.2058410644531,299.86102294921875,304.40362548828125,293.1499938964844,293.1499938964844,278.54998779296875,38094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381334543228149,1.0,0.0,0.0,3.809057712554932,3.8090837001800537,9.681181154519436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11640.4208984375,0.0,1733.7840576171875,1895.4371337890625,0.0,2824.28125,0.9410837888717652,1.0,0.0,3.0,1.0,0.0
