time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006660,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.966940701007843,0.3835800886154175,0.3453707098960876,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9835054874420166,0.4056025147438049,0.3841563761234283,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.976943850517273,0.3962182700634002,0.2774074077606201,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.946325182914734,0.360935240983963,0.3422725200653076,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8152623176574707,0.2322856783866882,1.0498279333114624,284.8379211425781,284.95001220703125,299.5516967773437,296.853271484375,298.2069091796875,297.2648620605469,284.8270568847656,1.0,0.5207950472831726,0.581390917301178,0.581390917301178,1.0,1.0,-2.880376100540161,1.1825790405273438,1.6977970600128174,0.535471498966217,0.8548040390014648,0.8548040390014648,0.0,99.16837310791016,113.0,69764.8203125,0.0,1845.9013671875,1.0,278.6644897460937,283.1316833496094,299.8934936523437,304.6009826660156,293.1499938964844,293.1499938964844,278.54998779296875,39486.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842776894569397,1.0,0.0,0.0,3.7521491050720215,3.752174615859986,9.394062203682552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11364.830078125,0.0,1676.624755859375,1895.4371337890625,0.0,2867.67041015625,0.9282788634300232,1.0,0.0,3.0,1.0,0.0
18006720,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9538970589637756,0.3837935328483581,0.3457275629043579,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9722732305526732,0.4063208699226379,0.3850070238113403,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9646837711334229,0.3964062929153442,0.2776700258255005,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9325949549674988,0.3614319860935211,0.3429179191589355,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8048832416534424,0.2323811501264572,1.0511102676391602,284.8545227050781,284.95001220703125,299.5879821777344,296.8712463378906,298.2183837890625,297.26025390625,284.8641662597656,1.0,0.5239977836608887,0.5804370641708374,0.5804370641708374,1.0,1.0,-2.884460687637329,1.1832780838012695,1.7011827230453491,0.5353060960769653,0.8239219188690186,0.8239219188690186,0.0,103.06915283203124,133.0,68952.0078125,0.0,1871.5882568359373,1.0,278.5832824707031,283.1640625,299.8816223144531,304.4680480957031,293.1499938964844,293.1499938964844,278.8500061035156,44105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426195979118347,1.0,0.0,0.0,3.581590414047241,3.581615209579468,8.559435968891194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10287.4091796875,0.0,1517.896728515625,1895.4371337890625,0.0,2866.19970703125,0.8925343155860901,1.0,0.0,3.0,1.0,0.0
18006780,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9374045133590698,0.3846378624439239,0.3463727235794067,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9574096202850342,0.4074763059616089,0.3860712051391601,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.948761522769928,0.397096037864685,0.2781094908714294,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9161032438278198,0.3623130321502685,0.3437501192092895,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7921062111854553,0.2327152043581009,1.0529533624649048,284.993896484375,284.95001220703125,299.6235656738281,296.888427734375,298.2323303222656,297.2601928710937,285.0050354003906,1.0,0.5282089114189148,0.5794832110404968,0.5794832110404968,1.0,1.0,-2.890252113342285,1.1847450733184814,1.7055069208145142,0.5354260802268982,0.9085249304771424,0.9085249304771424,0.0,108.22682189941406,133.0,68743.1328125,0.0,1906.294189453125,1.0,278.763916015625,283.3067321777344,299.8362121582031,304.1687927246094,293.1499938964844,293.1499938964844,278.8500061035156,36418.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339577913284302,1.0,0.0,0.0,3.5955700874328613,3.5955936908721924,8.626384442322887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10577.9560546875,0.0,1476.538818359375,1895.4371337890625,0.0,2785.318603515625,0.896108865737915,1.0,0.0,3.0,1.0,0.0
18006840,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9206275343894958,0.3858010172843933,0.3475211858749389,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9412822723388672,0.4088774025440216,0.3875235021114349,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9318902492523192,0.3980646431446075,0.2788740992546081,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9008159041404724,0.3634166121482849,0.3449313342571258,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7794728875160217,0.2332073897123336,1.0559320449829102,285.0308532714844,284.95001220703125,299.6584167480469,296.90484619140625,298.2476501464844,297.262939453125,285.0298767089844,1.0,0.5333110094070435,0.5785293579101562,0.5785293579101562,1.0,1.0,-2.8992927074432373,1.1876527070999146,1.7116400003433228,0.536278247833252,0.9577569961547852,0.9577569961547852,0.0,114.17484283447266,153.0,69092.9921875,0.0,1950.336669921875,1.0,278.851318359375,283.33306884765625,299.8683166503906,304.2792663574219,293.1499938964844,293.1499938964844,278.54998779296875,32985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306533098220825,1.0,0.0,0.0,3.685656785964966,3.685680627822876,9.064065693564772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11578.2236328125,0.0,1550.4254150390625,1895.4371337890625,0.0,2754.5283203125,0.9122270345687866,1.0,0.0,3.0,1.0,0.0
18006900,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9037662148475648,0.3865731358528137,0.3486698269844055,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9235319495201112,0.4100235104560852,0.3890092074871063,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9139775037765504,0.3987374901771545,0.2796604335308075,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.885657548904419,0.3642923831939697,0.3461486995220184,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7664438486099243,0.2335571050643921,1.0591391324996948,284.9320678710937,284.95001220703125,299.6924743652344,296.9204406738281,298.26104736328125,297.2630920410156,284.9176940917969,1.0,0.5390341877937317,0.5775755643844604,0.5775755643844604,1.0,1.0,-2.9087250232696533,1.1907110214233398,1.7180140018463137,0.5372772812843323,0.9088093638420104,0.9088093638420104,0.0,121.14633178710938,153.0,70254.7109375,0.0,2000.3643798828125,1.0,278.66363525390625,283.20574951171875,299.9506530761719,304.63134765625,293.1499938964844,293.1499938964844,278.54998779296875,34548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371795415878296,1.0,0.0,0.0,3.722354888916016,3.722379446029663,9.245466685570136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11471.58984375,0.0,1604.09423828125,1895.4371337890625,0.0,2815.37548828125,0.9190902709960938,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8869302868843079,0.3867639005184173,0.3493439853191376,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9050586223602296,0.4107519686222076,0.390164703130722,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8962968587875366,0.3989306092262268,0.280160129070282,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8695806860923767,0.3647840321063995,0.34707111120224,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.752851128578186,0.2336346209049224,1.0614807605743408,284.8976745605469,284.95001220703125,299.7257385253906,296.9351806640625,298.271240234375,297.25860595703125,284.9022216796875,1.0,0.5450602173805237,0.576541543006897,0.576541543006897,1.0,1.0,-2.9154536724090576,1.192452073097229,1.7230017185211182,0.5375987887382507,0.8677475452423096,0.8677475452423096,0.0,129.30015563964844,173.0,70056.703125,0.0,2052.05908203125,1.0,278.5823974609375,283.1832580566406,299.95928955078125,304.58026123046875,293.1499938964844,293.1499938964844,278.8500061035156,38885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397466540336609,1.0,0.0,0.0,3.63512134552002,3.635145902633667,8.817208936306997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10487.2001953125,0.0,1538.179931640625,1895.4371337890625,0.0,2839.34814453125,0.9028083682060242,1.0,0.0,3.0,1.0,0.0
18007020,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8711671233177185,0.3872934281826019,0.3499519526958465,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8890913724899292,0.4117002785205841,0.3912627696990967,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8801997900009155,0.3993748128414154,0.280608057975769,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8547383546829224,0.3654606640338897,0.3479329645633697,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7403953075408936,0.2338094562292099,1.0635586977005005,285.0030822753906,284.95001220703125,299.7581481933594,296.9490661621094,298.282470703125,297.2565002441406,285.01580810546875,1.0,0.5513134002685547,0.5755074620246887,0.5755074620246887,1.0,1.0,-2.9215734004974365,1.1939165592193604,1.7276568412780762,0.537668764591217,0.9340530633926392,0.9340530633926392,0.0,138.0189666748047,173.0,69569.9921875,0.0,2105.77587890625,1.0,278.7666931152344,283.30078125,299.9156494140625,304.3031311035156,293.1499938964844,293.1499938964844,278.8500061035156,35390.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333720564842224,1.0,0.0,0.0,3.644426107406616,3.6444499492645264,8.862404570209037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10715.7119140625,0.0,1522.421142578125,1895.4371337890625,0.0,2779.858154296875,0.9058055877685548,1.0,0.0,3.0,1.0,0.0
18007080,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8579657077789307,0.3882761597633362,0.3509846925735473,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8754656910896301,0.4129727184772491,0.3926679193973541,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8665394186973572,0.4001884162425995,0.2813151180744171,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8423053622245789,0.3664256632328033,0.3490632474422455,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7298827171325684,0.2341749966144561,1.0664198398590088,285.0505065917969,284.95001220703125,299.7896728515625,296.9620361328125,298.2955322265625,297.258056640625,285.04864501953125,1.0,0.5578601360321045,0.5744734406471252,0.5744734406471252,1.0,1.0,-2.9301462173461914,1.1964662075042725,1.7336801290512085,0.5382416248321533,0.9965638518333436,0.9965638518333436,0.0,146.78182983398438,191.0,70004.0,0.0,2164.149658203125,1.0,278.8510131835937,283.33447265625,299.9394226074219,304.4074401855469,293.1499938964844,293.1499938964844,278.54998779296875,31922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311925530433655,1.0,0.0,0.0,3.7350919246673584,3.735116004943848,9.308846529165749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11755.9765625,0.0,1598.697509765625,1895.4371337890625,0.0,2759.550048828125,0.9240261912345886,1.0,0.0,3.0,1.0,0.0
18007140,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8464865684509277,0.3888526856899261,0.3520416617393493,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8635216951370239,0.413970798254013,0.394101619720459,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.854615330696106,0.4006878435611725,0.2820455729961395,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8314718008041382,0.3671452105045318,0.3502194881439209,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7204689979553223,0.2343850284814834,1.0693914890289309,284.9308776855469,284.95001220703125,299.8203125,296.9740600585937,298.3065490722656,297.25689697265625,284.9159545898437,1.0,0.5643360614776611,0.5734394192695618,0.5734394192695618,1.0,1.0,-2.938983678817749,1.1991053819656372,1.7398784160614014,0.538947343826294,0.9363122582435608,0.9363122582435608,0.0,155.576904296875,191.0,71174.9140625,0.0,2223.471923828125,1.0,278.66064453125,283.18634033203125,300.0137634277344,304.7599182128906,293.1499938964844,293.1499938964844,278.54998779296875,33902.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384478688240051,1.0,0.0,0.0,3.7853891849517822,3.785413980484009,9.561242677591508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11634.21875,0.0,1672.7987060546875,1895.4371337890625,0.0,2827.21728515625,0.9329079389572144,1.0,0.0,3.0,1.0,0.0
18007200,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8352047204971313,0.3888171017169952,0.3525673747062683,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8518993854522705,0.4145233035087585,0.3951486647129059,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.843007504940033,0.4006787836551666,0.2824470102787018,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8207557797431946,0.3674550950527191,0.3510273396968841,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7106234431266785,0.2343049049377441,1.071285367012024,284.8827819824219,284.95001220703125,299.8500061035156,296.9851379394531,298.314208984375,297.2509155273437,284.8863220214844,1.0,0.5706698298454285,0.5724053978919983,0.5724053978919983,1.0,1.0,-2.944610834121704,1.2002965211868286,1.744314432144165,0.5389585494995117,0.883102297782898,0.883102297782898,0.0,164.90631103515625,179.0,71008.0,0.0,2280.15283203125,1.0,278.58172607421875,283.1504211425781,300.0150756835937,304.7032165527344,293.1499938964844,293.1499938964844,278.8500061035156,38503.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841428816318512,1.0,0.0,0.0,3.710280418395996,3.7103054523468018,9.185583280668652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10625.3681640625,0.0,1620.3109130859375,1895.4371337890625,0.0,2855.0673828125,0.9188218712806702,1.0,0.0,3.0,1.0,0.0
18007260,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8303489089012146,0.3891806006431579,0.3528364598751068,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8471135497093201,0.4153335094451904,0.3959287405014038,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8380273580551147,0.4009642302989959,0.2826432585716247,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8161253929138184,0.3679832518100738,0.3515637218952179,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7059582471847534,0.2343446910381317,1.071905493736267,284.9927062988281,284.95001220703125,299.87921142578125,296.9956970214844,298.3232116699219,297.24774169921875,285.0053405761719,1.0,0.5731218457221985,0.5713292956352234,0.5713292956352234,1.0,1.0,-2.947500228881836,1.2002155780792236,1.747284770011902,0.538252055644989,0.9478431344032288,0.9478431344032288,0.0,169.31533813476562,179.0,70368.703125,0.0,2307.4267578125,1.0,278.7696838378906,283.2757568359375,299.9656066894531,304.4110107421875,293.1499938964844,293.1499938964844,278.8500061035156,35565.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352611064910889,1.0,0.0,0.0,3.709567070007324,3.709591627120972,9.18205159905483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10848.6181640625,0.0,1597.15185546875,1895.4371337890625,0.0,2797.473388671875,0.9203707575798036,1.0,0.0,3.0,1.0,0.0
18007320,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8296486735343933,0.3900819718837738,0.3534885048866272,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8465729355812073,0.4165283143520355,0.3969455659389496,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8372090458869934,0.4016874134540558,0.2830523550510406,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8154798746109009,0.3688574135303497,0.3522937893867492,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7050556540489197,0.2346251904964447,1.0728996992111206,285.0340270996094,284.95001220703125,299.90838623046875,297.0062255859375,298.3348388671875,297.2490539550781,285.0318298339844,1.0,0.5742623805999756,0.5702531337738037,0.5702531337738037,1.0,1.0,-2.952066659927368,1.2008754014968872,1.7511911392211914,0.53782719373703,1.0,1.0,0.0,170.51910400390625,167.0,70643.8359375,0.0,2321.615234375,1.0,278.8517761230469,283.3042297363281,299.9849548339844,304.50799560546875,293.1499938964844,293.1499938964844,278.54998779296875,32620.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331231474876404,1.0,0.0,0.0,3.794719219207764,3.7947440147399902,9.608432947061374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11881.5048828125,0.0,1673.9287109375,1895.4371337890625,0.0,2777.53759765625,0.9367014169692992,1.0,0.0,3.0,1.0,0.0
18007380,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8310445547103882,0.3906521499156952,0.3541541397571563,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8482247591018677,0.4175048768520355,0.3979634642601013,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8385233283042908,0.4021609127521515,0.2834692895412445,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8169295191764832,0.3695413768291473,0.3530217111110687,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7061547636985779,0.2348029464483261,1.0738636255264282,284.92205810546875,284.95001220703125,299.93756103515625,297.0166931152344,298.3451232910156,297.24822998046875,284.9064025878906,1.0,0.5743354558944702,0.5691770315170288,0.5691770315170288,1.0,1.0,-2.956629037857056,1.2015089988708496,1.7551199197769165,0.5374689698219299,0.9424720406532288,0.9424720406532288,0.0,169.8995819091797,167.0,71760.3125,0.0,2326.636474609375,1.0,278.656982421875,283.1644897460937,300.05426025390625,304.8453674316406,293.1499938964844,293.1499938964844,278.54998779296875,34356.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399805426597595,1.0,0.0,0.0,3.831666469573975,3.8316919803619385,9.79644937615376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11732.9873046875,0.0,1731.9176025390625,1895.4371337890625,0.0,2841.533203125,0.9437395930290222,1.0,0.0,3.0,1.0,0.0
18007440,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8330094218254089,0.3906484544277191,0.3542942106723785,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8506172299385071,0.4180679619312286,0.3985858857631683,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8405041694641113,0.4021589159965515,0.2835555076599121,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8190559148788452,0.3698467910289764,0.3533915877342224,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7079046964645386,0.2347304373979568,1.0737062692642212,284.8688659667969,284.95001220703125,299.9667053222656,297.0271301269531,298.35260009765625,297.24285888671875,284.8722229003906,1.0,0.5734497904777527,0.5681008696556091,0.5681008696556091,1.0,1.0,-2.957911729812622,1.2006713151931765,1.7572405338287354,0.5364115238189697,0.8823763132095337,0.8823763132095337,0.0,168.34329223632812,155.0,71441.4375,0.0,2321.07861328125,1.0,278.58087158203125,283.1261291503906,300.05328369140625,304.7779235839844,293.1499938964844,293.1499938964844,278.8500061035156,39209.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424845337867737,1.0,0.0,0.0,3.751331806182861,3.751357316970825,9.38997118282714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.4873046875,0.0,1673.536376953125,1895.4371337890625,0.0,2864.93701171875,0.9276154041290284,1.0,0.0,3.0,1.0,0.0
18007500,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8361852169036865,0.3911183774471283,0.3543603420257568,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8543061017990112,0.4189470410346985,0.3991260230541229,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8437121510505676,0.4024896919727325,0.2835658192634582,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8223387002944946,0.3704071938991546,0.353665292263031,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7107262015342712,0.2348222136497497,1.073155403137207,284.9888610839844,284.95001220703125,299.995849609375,297.0375061035156,298.3620300292969,297.2408447265625,285.0013427734375,1.0,0.5718598365783691,0.5670247673988342,0.5670247673988342,1.0,1.0,-2.9583160877227783,1.1994510889053345,1.7588651180267334,0.5350373387336731,0.9510614275932312,0.9510614275932312,0.0,165.7211151123047,155.0,70723.421875,0.0,2308.57958984375,1.0,278.77099609375,283.2632141113281,300.0029296875,304.473388671875,293.1499938964844,293.1499938964844,278.8500061035156,35945.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358246684074402,1.0,0.0,0.0,3.740065097808838,3.740089893341065,9.333651860288228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10912.4052734375,0.0,1635.27880859375,1895.4371337890625,0.0,2802.73095703125,0.9275715947151184,1.0,0.0,3.0,1.0,0.0
18007560,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8415349721908569,0.3921334147453308,0.3549266755580902,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8601793050765991,0.4202210009098053,0.4000177383422851,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8490421772003174,0.4032420516014099,0.2838567495346069,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8275409936904907,0.3713050782680511,0.3542263209819793,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7152293920516968,0.2351617068052292,1.073469638824463,285.0278625488281,284.95001220703125,300.02496337890625,297.0477905273437,298.37420654296875,297.2432556152344,285.0267639160156,1.0,0.5699038505554199,0.5660545229911804,0.5660545229911804,1.0,1.0,-2.961465358734131,1.199570894241333,1.761894464492798,0.5343573093414307,1.0,1.0,0.0,161.8605194091797,143.0,70932.90625,0.0,2294.701416015625,1.0,278.85260009765625,283.2914733886719,300.0228881835937,304.5679626464844,293.1499938964844,293.1499938964844,278.54998779296875,33132.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334193229675293,1.0,0.0,0.0,3.820257425308228,3.820282459259033,9.738196240505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11940.83203125,0.0,1708.5128173828125,1895.4371337890625,0.0,2780.298583984375,0.9426263570785522,1.0,0.0,3.0,1.0,0.0
18007620,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8480641841888428,0.3928454220294952,0.3555664420127868,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8673081994056702,0.4212996065616607,0.4009725451469421,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8555695414543152,0.4037564396858215,0.2841884791851043,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.833790123462677,0.3720231354236603,0.3548328578472137,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7205082774162292,0.2354117929935455,1.074019432067871,284.92059326171875,284.95001220703125,300.05401611328125,297.0580444335937,298.3851623535156,297.2436218261719,284.9052429199219,1.0,0.5676578879356384,0.5650842785835266,0.5650842785835266,1.0,1.0,-2.965173721313477,1.1999253034591677,1.765248417854309,0.5338799357414246,0.9437161684036256,0.9437161684036256,0.0,157.41232299804688,143.0,72031.7890625,0.0,2278.805419921875,1.0,278.65631103515625,283.1552124023437,300.0923156738281,304.9026794433594,293.1499938964844,293.1499938964844,278.54998779296875,34658.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399690389633179,1.0,0.0,0.0,3.852594375610352,3.852620124816896,9.90375497167406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11784.8837890625,0.0,1759.8663330078125,1895.4371337890625,0.0,2841.425537109375,0.9486586451530457,1.0,0.0,3.0,1.0,0.0
18007680,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8544855713844299,0.3929716944694519,0.3557199537754059,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.874456524848938,0.4219606220722198,0.4015750586986542,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8620637655258179,0.4037868678569793,0.2842154800891876,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8400091528892517,0.3723562657833099,0.3551174402236938,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7255961298942566,0.23541060090065,1.0736454725265503,284.87127685546875,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2392883300781,284.87420654296875,1.0,0.5650356411933899,0.5641140341758728,0.5641140341758728,1.0,1.0,-2.9660139083862305,1.198996663093567,1.767017126083374,0.5328065156936646,0.8863818645477295,0.8863818645477295,0.0,152.9735107421875,131.0,71702.6875,0.0,2257.842041015625,1.0,278.58056640625,283.1202392578125,300.0916748046875,304.8332824707031,293.1499938964844,293.1499938964844,278.8500061035156,39274.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422216773033142,1.0,0.0,0.0,3.770673990249634,3.7706997394561768,9.48705121572857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.55859375,0.0,1696.9207763671875,1895.4371337890625,0.0,2862.479248046875,0.9321181178092957,1.0,0.0,3.0,1.0,0.0
18007740,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8617919683456421,0.3935277462005615,0.3558041453361511,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8825286626815796,0.4229165315628052,0.4021138548851013,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8694480657577515,0.4041415750980377,0.2841830849647522,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8470538258552551,0.3729393780231476,0.3553303480148315,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7312371730804443,0.2355636954307556,1.0729926824569702,284.99072265625,284.95001220703125,300.112060546875,297.078369140625,298.4029846191406,297.2380676269531,285.0033264160156,1.0,0.5621428489685059,0.563143789768219,0.563143789768219,1.0,1.0,-2.966191291809082,1.1977832317352295,1.768407940864563,0.5314704179763794,0.9551025032997132,0.9551025032997132,0.0,148.19503784179688,131.0,70968.6484375,0.0,2233.98974609375,1.0,278.77178955078125,283.2576599121094,300.04229736328125,304.5287780761719,293.1499938964844,293.1499938964844,278.8500061035156,36031.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354730010032654,1.0,0.0,0.0,3.758299350738525,3.758324384689331,9.424884410691448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10959.4599609375,0.0,1657.2744140625,1895.4371337890625,0.0,2799.450439453125,0.93171489238739,1.0,0.0,3.0,1.0,0.0
18007800,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8714830875396729,0.3946222066879272,0.3563847243785858,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8929000496864319,0.4242701828479767,0.4030160903930664,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8791431188583374,0.4049396216869354,0.284451961517334,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8562416434288025,0.3738785982131958,0.3558586537837982,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7385443449020386,0.2359674572944641,1.073286056518555,285.0346374511719,284.95001220703125,300.1410217285156,297.0884094238281,298.4155578613281,297.2413330078125,285.0328674316406,1.0,0.5592114925384521,0.5621735453605652,0.5621735453605652,1.0,1.0,-2.969278812408448,1.197849988937378,1.7714287042617798,0.5307290554046631,1.0,1.0,0.0,142.7128143310547,119.0,71162.578125,0.0,2211.66943359375,1.0,278.852294921875,283.2897033691406,300.0627136230469,304.62310791015625,293.1499938964844,293.1499938964844,278.54998779296875,33191.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329783082008362,1.0,0.0,0.0,3.834779500961304,3.834804773330689,9.812373491513426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.3544921875,0.0,1726.546875,1895.4371337890625,0.0,2776.187744140625,0.9458622336387634,1.0,0.0,3.0,1.0,0.0
18007860,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.88253253698349,0.3953689038753509,0.3570285141468048,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9045807123184204,0.4253996014595032,0.4039835035800934,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8901715278625488,0.4054809212684631,0.2847728729248047,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8667787313461304,0.3746227622032165,0.3564485311508178,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7469193339347839,0.2362671047449112,1.073862910270691,284.92742919921875,284.95001220703125,300.1699523925781,297.0983581542969,298.4266357421875,297.24224853515625,284.91229248046875,1.0,0.5562329888343811,0.5612186789512634,0.5612186789512634,1.0,1.0,-2.97300672531128,1.1981960535049438,1.7748106718063354,0.5302239656448364,0.9519824981689452,0.9519824981689452,0.0,137.05311584472656,119.0,72259.015625,0.0,2189.5126953125,1.0,278.6566772460937,283.1549072265625,300.1318359375,304.95709228515625,293.1499938964844,293.1499938964844,278.54998779296875,34580.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394602537155151,1.0,0.0,0.0,3.866305112838745,3.866331100463867,9.974371550924843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11838.1962890625,0.0,1776.1461181640625,1895.4371337890625,0.0,2836.672607421875,0.9518505334854126,1.0,0.0,3.0,1.0,0.0
18007920,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8933060765266418,0.395501434803009,0.357168585062027,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9168904423713684,0.4260912537574768,0.4045902788639068,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9009679555892944,0.4055249691009521,0.2847892343997955,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8772885203361511,0.3749696016311645,0.356717973947525,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7552979588508606,0.2363035082817077,1.073521852493286,284.87384033203125,284.95001220703125,300.1988220214844,297.1082458496094,298.43463134765625,297.2381896972656,284.8762512207031,1.0,0.5530532002449036,0.5602637529373169,0.5602637529373169,1.0,1.0,-2.973844289779663,1.1972551345825195,1.776589274406433,0.529123842716217,0.8935670852661133,0.8935670852661133,0.0,131.72671508789062,107.0,71983.140625,0.0,2163.9609375,1.0,278.58026123046875,283.1144104003906,300.1315002441406,304.8902893066406,293.1499938964844,293.1499938964844,278.8500061035156,38940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417150378227234,1.0,0.0,0.0,3.791214227676392,3.7912402153015137,9.590690979166538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10785.4541015625,0.0,1718.8778076171875,1895.4371337890625,0.0,2857.7431640625,0.9367188811302184,1.0,0.0,3.0,1.0,0.0
18007980,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9051573276519777,0.396030992269516,0.357217401266098,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9310242533683776,0.4270549714565277,0.4051200747489929,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9133412837982178,0.405870109796524,0.2847383022308349,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8889303207397461,0.3755472004413605,0.3569080531597137,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7646706700325012,0.2364761978387832,1.0728739500045776,284.9912414550781,284.95001220703125,300.2276306152344,297.1180725097656,298.4443054199219,297.2370300292969,285.0039367675781,1.0,0.5497279167175293,0.5593088269233704,0.5593088269233704,1.0,1.0,-2.9739248752593994,1.1959885358810425,1.7779362201690674,0.5277432203292847,0.9609830379486084,0.9609830379486084,0.0,126.306640625,107.0,71222.09375,0.0,2136.6171875,1.0,278.7726745605469,283.2508239746094,300.0823974609375,304.5859069824219,293.1499938964844,293.1499938964844,278.8500061035156,36009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350411653518677,1.0,0.0,0.0,3.778133630752564,3.778158903121948,9.524625852463942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11008.1513671875,0.0,1680.5267333984375,1895.4371337890625,0.0,2795.421875,0.9360910654067992,1.0,0.0,3.0,1.0,0.0
18008040,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.921595335006714,0.3971048891544342,0.3577601313591003,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9484952688217164,0.4284200966358185,0.4060133695602417,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9302108883857728,0.4066636264324188,0.2849889695644378,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.903681218624115,0.3764845430850982,0.3574147224426269,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7767887711524963,0.2368966341018676,1.0731602907180786,285.0345764160156,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.24041748046875,285.032958984375,1.0,0.5464606285095215,0.5583539009094238,0.5583539009094238,1.0,1.0,-2.9768996238708496,1.1959915161132812,1.7809081077575684,0.5269463062286377,1.0,1.0,0.0,120.34170532226562,95.0,71368.109375,0.0,2111.487548828125,1.0,278.8525085449219,283.2823486328125,300.1026306152344,304.6807556152344,293.1499938964844,293.1499938964844,278.54998779296875,33470.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326070308685303,1.0,0.0,0.0,3.852307796478272,3.8523333072662354,9.902280453388812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12043.1474609375,0.0,1750.1339111328125,1895.4371337890625,0.0,2772.7275390625,0.949472725391388,1.0,0.0,3.0,1.0,0.0
18008100,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9410256743431092,0.3978443145751953,0.3583759665489197,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9669201374053956,0.4295686185359955,0.4069792926311493,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9492934346199036,0.4072125852108001,0.2852990925312042,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9219786524772644,0.3772351145744324,0.3579910099506378,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7908960580825806,0.237215980887413,1.073745608329773,284.932373046875,284.95001220703125,300.2850646972656,297.1374206542969,298.4676818847656,297.241455078125,284.9171447753906,1.0,0.5432221293449402,0.5573989748954773,0.5573989748954773,1.0,1.0,-2.9805727005004883,1.1962791681289673,1.784293532371521,0.526377260684967,0.9588494300842284,0.9588494300842284,0.0,114.31218719482422,95.0,72495.3515625,0.0,2087.16943359375,1.0,278.656005859375,283.152099609375,300.1706848144531,305.0119323730469,293.1499938964844,293.1499938964844,278.54998779296875,34585.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390328884124756,1.0,0.0,0.0,3.881145000457764,3.8811709880828857,1.0051086292151012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11888.67578125,0.0,1794.6029052734375,1895.4371337890625,0.0,2832.6806640625,0.9553982019424438,1.0,0.0,3.0,1.0,0.0
18008160,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9596176147460938,0.3979724049568176,0.3585037589073181,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.983406126499176,0.4302801489830017,0.407595545053482,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9671713709831238,0.4072689414024353,0.2853163182735443,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9413573145866394,0.3775902688503265,0.3582584261894226,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8053078055381775,0.2372729033231735,1.0734483003616333,284.8785400390625,284.95001220703125,300.3136901855469,297.1469421386719,298.4755859375,297.23760986328125,284.8813171386719,1.0,0.5398394465446472,0.5564484000205994,0.5564484000205994,1.0,1.0,-2.9814581871032715,1.1953336000442505,1.7861247062683103,0.5252452492713928,0.9018493890762328,0.9018493890762328,0.0,108.70342254638672,113.0,72277.09375,0.0,2060.16845703125,1.0,278.57940673828125,283.1119689941406,300.170166015625,304.9442749023437,293.1499938964844,293.1499938964844,278.25,38618.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412607312202454,1.0,0.0,0.0,3.8083975315094,3.8084235191345215,9.677827392806648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12344.6923828125,0.0,1737.0814208984375,1895.4371337890625,0.0,2853.49658203125,0.9411205649375916,1.0,0.0,3.0,1.0,0.0
18008220,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.962498664855957,0.3982180953025818,0.3586646318435669,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9861619472503662,0.4310651421546936,0.4082840979099273,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9698471426963806,0.407404214143753,0.2853736579418182,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9446282386779784,0.3779991865158081,0.3586008846759796,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8075956106185913,0.2373482882976532,1.0736355781555176,284.8350524902344,284.95001220703125,300.3422546386719,297.1563720703125,298.48406982421875,297.2348022460937,284.82489013671875,1.0,0.5401596426963806,0.5554978847503662,0.5554978847503662,1.0,1.0,-2.9831790924072266,1.1947654485702517,1.7884137630462646,0.5241495370864868,0.8493422269821167,0.8493422269821167,0.0,107.9416046142578,113.0,72929.6796875,0.0,2059.24072265625,1.0,278.3648376464844,283.0413818359375,300.1917419433594,305.1247253417969,293.1499938964844,293.1499938964844,278.25,39910.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453350067138672,1.0,0.0,0.0,3.745359182357788,3.745384693145752,9.3600942818739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12038.5439453125,0.0,1671.8968505859375,1895.4371337890625,0.0,2891.598388671875,0.9269008040428162,1.0,0.0,3.0,1.0,0.0
18008280,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9563955664634703,0.3982878029346466,0.3588313460350036,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9814109206199646,0.4317151606082916,0.4089988768100738,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9639280438423156,0.4073889553546905,0.2854429185390472,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.93831866979599,0.3782780170440674,0.3589695692062378,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8025829195976257,0.2373203337192535,1.0740118026733398,284.8481140136719,284.95001220703125,300.3707580566406,297.16571044921875,298.4917297363281,297.2306213378906,284.8579406738281,1.0,0.5418155193328857,0.5545473098754883,0.5545473098754883,1.0,1.0,-2.985217809677124,1.194318771362305,1.7908991575241089,0.523177981376648,0.8148993253707886,0.8148993253707886,0.0,109.9044189453125,131.0,71846.6328125,0.0,2072.723388671875,1.0,278.28350830078125,283.069580078125,300.17333984375,304.978515625,293.1499938964844,293.1499938964844,278.54998779296875,45018.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449714183807373,1.0,0.0,0.0,3.5699145793914795,3.569939374923706,8.503719755026395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.521484375,0.0,1511.879638671875,1895.4371337890625,0.0,2888.1962890625,0.8891357779502869,1.0,0.0,3.0,1.0,0.0
18008340,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9461084604263306,0.3990487158298492,0.3593102395534515,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9728947281837464,0.4328619539737701,0.409959077835083,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9538443088531494,0.4079255163669586,0.2857086956501007,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9277355074882508,0.3789902925491333,0.3595523536205292,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7943929433822632,0.2375593483448028,1.075049638748169,284.9960327148437,284.95001220703125,300.3991394042969,297.1749572753906,298.5025634765625,297.231689453125,285.005126953125,1.0,0.5446270704269409,0.5535967946052551,0.5535967946052551,1.0,1.0,-2.9892067909240723,1.1947298049926758,1.794477105140686,0.5225193500518799,0.9067304134368896,0.9067304134368896,0.0,113.33727264404295,131.0,71768.296875,0.0,2097.076904296875,1.0,278.4642028808594,283.2186889648437,300.123291015625,304.6612243652344,293.1499938964844,293.1499938964844,278.54998779296875,36228.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365144729614258,1.0,0.0,0.0,3.589696168899536,3.589719533920288,8.598222507316677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11170.1103515625,0.0,1468.7891845703125,1895.4371337890625,0.0,2809.16796875,0.8946967124938965,1.0,0.0,3.0,1.0,0.0
18008400,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.934212863445282,0.4001020491123199,0.3603198528289795,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9624710083007812,0.4342445731163025,0.4113421738147735,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9419385194778442,0.4087244868278503,0.2863194644451141,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9158635139465332,0.3799186050891876,0.3605148494243622,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.785230278968811,0.2379524111747741,1.0773184299468994,285.0282592773437,284.95001220703125,300.427490234375,297.1840515136719,298.5150146484375,297.2353820800781,285.0258178710937,1.0,0.548452615737915,0.5526462197303772,0.5526462197303772,1.0,1.0,-2.996696710586548,1.196656346321106,1.800040364265442,0.5226286053657532,0.9532769322395324,0.9532769322395324,0.0,117.71300506591795,149.0,72067.1875,0.0,2132.381103515625,1.0,278.5503234863281,283.2425231933594,300.1491394042969,304.7630920410156,293.1499938964844,293.1499938964844,278.25,32906.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334168195724487,1.0,0.0,0.0,3.673317432403565,3.6733412742614746,9.003476293401036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12220.322265625,0.0,1535.9683837890625,1895.4371337890625,0.0,2780.275146484375,0.9096736907958984,1.0,0.0,3.0,1.0,0.0
18008460,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.919755756855011,0.4006963074207306,0.36128830909729,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9490015506744384,0.435321033000946,0.4127326011657715,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.927251160144806,0.4091819226741791,0.2869320511817932,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.90255206823349,0.3805796802043915,0.3614952862262726,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7744685411453247,0.2381819188594818,1.0797816514968872,284.92413330078125,284.95001220703125,300.4557189941406,297.1930847167969,298.525390625,297.2358093261719,284.910888671875,1.0,0.5529751777648926,0.5516807436943054,0.5516807436943054,1.0,1.0,-3.004411697387696,1.1986355781555176,1.8057761192321773,0.5228360295295715,0.8982357382774353,0.8982357382774353,0.0,123.28350067138672,149.0,73117.109375,0.0,2174.36767578125,1.0,278.3645324707031,283.11444091796875,300.2212219238281,305.1050720214844,293.1499938964844,293.1499938964844,278.25,34897.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395688533782959,1.0,0.0,0.0,3.702639102935791,3.7026634216308594,9.147786954599724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12093.888671875,0.0,1584.156005859375,1895.4371337890625,0.0,2837.687255859375,0.914770781993866,1.0,0.0,3.0,1.0,0.0
