time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008520,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9034507870674132,0.4007014334201813,0.3617501556873321,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9321547150611876,0.4359708428382873,0.4137658774852752,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9101948142051696,0.4091626107692718,0.2872454822063446,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8879010081291199,0.3808519840240478,0.3621625304222107,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7621086835861206,0.2381410002708435,1.0813562870025637,284.89288330078125,284.95001220703125,300.48388671875,297.20196533203125,298.53277587890625,297.23150634765625,284.8974914550781,1.0,0.5578516125679016,0.5507152676582336,0.5507152676582336,1.0,1.0,-3.009286642074585,1.1993564367294312,1.8099302053451536,0.5224522948265076,0.8568670749664307,0.8568670749664307,0.0,130.1608428955078,167.0,72759.171875,0.0,2218.240478515625,1.0,278.2835998535156,283.0936584472656,300.2228698730469,305.04071044921875,293.1499938964844,293.1499938964844,278.54998779296875,39552.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417627215385437,1.0,0.0,0.0,3.60923433303833,3.6092586517333984,8.692074970895192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11020.2978515625,0.0,1514.5665283203125,1895.4371337890625,0.0,2858.188720703125,0.8965927958488464,1.0,0.0,3.0,1.0,0.0
18008580,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8887385129928589,0.4011031091213226,0.3621765971183777,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9154834151268004,0.4368936419486999,0.4147693812847137,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8950159549713135,0.4094432890415191,0.2875300645828247,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.873738706111908,0.3813520669937134,0.3627926111221313,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7503612637519836,0.2382222115993499,1.0827418565750122,285.0023803710937,284.95001220703125,300.5119323730469,297.21075439453125,298.5418395996094,297.2301025390625,285.0135192871094,1.0,0.563010573387146,0.5497497320175171,0.5497497320175171,1.0,1.0,-3.013766527175904,1.199907898902893,1.8138587474823,0.5218669772148132,0.926165759563446,0.926165759563446,0.0,137.629638671875,167.0,72304.6171875,0.0,2264.594482421875,1.0,278.4657287597656,283.2137756347656,300.17681884765625,304.751220703125,293.1499938964844,293.1499938964844,278.54998779296875,35416.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354569673538208,1.0,0.0,0.0,3.6190359592437744,3.6190595626831055,8.739349368624971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11261.310546875,0.0,1494.6595458984375,1895.4371337890625,0.0,2799.30078125,0.9001896381378174,1.0,0.0,3.0,1.0,0.0
18008640,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8760867118835449,0.4019240736961365,0.3630393743515014,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9018589854240416,0.4381275475025177,0.4161011874675751,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8820780515670776,0.4100693166255951,0.288083016872406,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8615826964378357,0.3821280598640442,0.3637072443962097,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7403672337532043,0.2384831756353378,1.0849474668502808,285.0412292480469,284.95001220703125,300.5399169921875,297.2193908691406,298.5530090332031,297.2322082519531,285.03961181640625,1.0,0.5685153007507324,0.5487842559814453,0.5487842559814453,1.0,1.0,-3.020815372467041,1.2015684843063354,1.8192468881607056,0.5217962265014648,0.9809204936027528,0.9809204936027528,0.0,145.1702117919922,185.0,72706.3359375,0.0,2316.098876953125,1.0,278.5509033203125,283.242919921875,300.1968688964844,304.8498840332031,293.1499938964844,293.1499938964844,278.25,32090.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333449959754944,1.0,0.0,0.0,3.706125497817993,3.7061495780944815,9.165023016066698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12349.9560546875,0.0,1566.807373046875,1895.4371337890625,0.0,2779.605712890625,0.917668342590332,1.0,0.0,3.0,1.0,0.0
18008700,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.864237904548645,0.4023132622241974,0.3639101982116699,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8896422982215881,0.4390652477741241,0.4174569547176361,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8699260354042053,0.4103690683841705,0.2886553704738617,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8502991199493408,0.3826453685760498,0.364648163318634,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7310705184936523,0.2385833859443664,1.0872904062271118,284.9220275878906,284.95001220703125,300.5677795410156,297.2279357910156,298.56231689453125,297.2312927246094,284.9082336425781,1.0,0.5742345452308655,0.5478187799453735,0.5478187799453735,1.0,1.0,-3.0281312465667725,1.2033191919326782,1.824812173843384,0.5218587517738342,0.9177080988883972,0.9177080988883972,0.0,153.1285858154297,185.0,73793.890625,0.0,2370.478515625,1.0,278.3624572753906,283.09771728515625,300.2642517089844,305.1954345703125,293.1499938964844,293.1499938964844,278.25,34320.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400948643684387,1.0,0.0,0.0,3.749038696289064,3.749063491821289,9.378494496559142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12221.7529296875,0.0,1633.26025390625,1895.4371337890625,0.0,2842.601806640625,0.9248345494270324,1.0,0.0,3.0,1.0,0.0
18008760,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8521633148193359,0.4021240472793579,0.3642597496509552,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.877128005027771,0.4395778477191925,0.418430745601654,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8576140403747559,0.4101974070072174,0.2889130115509033,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8389604091644287,0.3827753365039825,0.3652514517307281,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7214860320091248,0.2384126633405685,1.088624119758606,284.8866882324219,284.95001220703125,300.5955505371094,297.236328125,298.5685119628906,297.2257995605469,284.8907165527344,1.0,0.5799321532249451,0.5467637181282043,0.5467637181282043,1.0,1.0,-3.0323665142059326,1.2035874128341677,1.8287791013717647,0.5211607813835144,0.8726674914360046,0.8726674914360046,0.0,161.83419799804688,203.0,73515.2734375,0.0,2423.277099609375,1.0,278.2821044921875,283.0732727050781,300.26220703125,305.1264038085937,293.1499938964844,293.1499938964844,278.54998779296875,38812.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425753712654114,1.0,0.0,0.0,3.663490533828736,3.663515090942383,8.955368002716568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11143.0126953125,0.0,1569.3470458984375,1895.4371337890625,0.0,2865.786376953125,0.9089043736457824,1.0,0.0,3.0,1.0,0.0
18008820,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8412501215934753,0.4023383259773254,0.3645648956298828,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8657150864601135,0.4403673112392425,0.4193601310253143,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.846474826335907,0.4103293716907501,0.2891320884227752,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8286449313163757,0.3831358551979065,0.3658024370670318,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7121961712837219,0.2383655607700348,1.0896912813186646,284.9933166503906,284.95001220703125,300.6231994628906,297.2445678710937,298.5764465332031,297.2232971191406,285.0051574707031,1.0,0.5856277346611023,0.5457086563110352,0.5457086563110352,1.0,1.0,-3.036055564880371,1.203611135482788,1.832444429397583,0.5202187299728394,0.9362574219703674,0.9362574219703674,0.0,170.69969177246094,203.0,72914.1875,0.0,2476.035888671875,1.0,278.46795654296875,283.19317626953125,300.2137145996094,304.8310852050781,293.1499938964844,293.1499938964844,278.54998779296875,35579.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836478054523468,1.0,0.0,0.0,3.666609525680542,3.6666336059570312,8.970623639470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11366.5,0.0,1548.5667724609375,1895.4371337890625,0.0,2808.827880859375,0.9108089804649352,1.0,0.0,3.0,1.0,0.0
18008880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.832265317440033,0.4030402302742004,0.3653335869312286,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8562385439872742,0.4415181279182434,0.420634388923645,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.837248682975769,0.4108612537384033,0.2896333336830139,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8198996186256409,0.3838170766830444,0.3666505515575409,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7036750912666321,0.2385285794734954,1.091593861579895,285.0337219238281,284.95001220703125,300.6507568359375,297.2527160644531,298.5868225097656,297.2248229980469,285.0316467285156,1.0,0.5914602279663086,0.5446536540985107,0.5446536540985107,1.0,1.0,-3.042415142059326,1.2047829627990725,1.837632298469544,0.5197986960411072,0.9896408915519714,0.9896408915519714,0.0,179.27940368652344,191.0,73256.8046875,0.0,2532.486083984375,1.0,278.5514831542969,283.222412109375,300.2317199707031,304.9271545410156,293.1499938964844,293.1499938964844,278.25,32409.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834438145160675,1.0,0.0,0.0,3.751246213912964,3.751270532608032,9.389542583448928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12464.8837890625,0.0,1621.1444091796875,1895.4371337890625,0.0,2789.798095703125,0.9274359345436096,1.0,0.0,3.0,1.0,0.0
18008940,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8290009498596191,0.4033447802066803,0.3659530878067016,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8529903292655945,0.4423961043357849,0.4217551648616791,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8338585495948792,0.4110960662364959,0.2900261580944061,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8166908025741577,0.3842633366584778,0.3673455715179443,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7003790140151978,0.2385516911745071,1.0927484035491943,284.9163818359375,284.95001220703125,300.6781616210937,297.2606811523437,298.59539794921875,297.2237243652344,284.90240478515625,1.0,0.5936262607574463,0.5435985922813416,0.5435985922813416,1.0,1.0,-3.0472121238708496,1.2052422761917114,1.841969966888428,0.5191914439201355,0.9257329106330872,0.9257329106330872,0.0,182.92559814453125,191.0,74323.9296875,0.0,2560.522216796875,1.0,278.3604736328125,283.0799865722656,300.2967834472656,305.26678466796875,293.1499938964844,293.1499938964844,278.25,34505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410797715187073,1.0,0.0,0.0,3.788501501083374,3.788526773452759,9.57697238845867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12319.9150390625,0.0,1681.1824951171875,1895.4371337890625,0.0,2851.80517578125,0.9338912963867188,1.0,0.0,3.0,1.0,0.0
18009000,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8276074528694153,0.4030891954898834,0.3659647703170776,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8519035577774048,0.4428614974021911,0.4223939776420593,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8324516415596008,0.4108767211437225,0.2900345921516418,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8154608607292175,0.3843385875225067,0.3676052391529083,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6989580392837524,0.2383280843496322,1.0924419164657593,284.87518310546875,284.95001220703125,300.7054748535156,297.2685241699219,298.60113525390625,297.2182312011719,284.8791809082031,1.0,0.594329297542572,0.5425435304641724,0.5425435304641724,1.0,1.0,-3.0479557514190674,1.2039363384246826,1.8440194129943848,0.5177122950553894,0.8734541535377502,0.8734541535377502,0.0,184.2938842773437,179.0,73946.59375,0.0,2569.053955078125,1.0,278.2818908691406,283.051513671875,300.29302978515625,305.191650390625,293.1499938964844,293.1499938964844,278.54998779296875,39305.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843386173248291,1.0,0.0,0.0,3.699673414230346,3.699698448181152,9.133138405559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11205.9423828125,0.0,1614.2049560546875,1895.4371337890625,0.0,2873.36767578125,0.9166427850723268,1.0,0.0,3.0,1.0,0.0
18009060,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8280408382415771,0.4033114314079284,0.3658982813358307,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.852777361869812,0.4436618387699127,0.4229425191879272,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8328810930252075,0.4110227227210998,0.2899732887744903,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8160597085952759,0.3846990764141083,0.3677667081356048,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6992430686950684,0.2382776886224746,1.0916577577590942,284.98846435546875,284.95001220703125,300.732666015625,297.2762145996094,298.6089782714844,297.21630859375,284.9999084472656,1.0,0.5939045548439026,0.5415448546409607,0.5415448546409607,1.0,1.0,-3.0477097034454346,1.2022905349731443,1.8454190492630005,0.5159790515899658,0.9391760230064392,0.9391760230064392,0.0,183.8155975341797,179.0,73237.6875,0.0,2566.10986328125,1.0,278.46929931640625,283.1794128417969,300.2432861328125,304.8854064941406,293.1499938964844,293.1499938964844,278.54998779296875,35872.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370439410209656,1.0,0.0,0.0,3.6951003074646,3.695124864578247,9.110574410442496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11428.1455078125,0.0,1582.962158203125,1895.4371337890625,0.0,2814.109375,0.9173976182937622,1.0,0.0,3.0,1.0,0.0
18009120,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.830814003944397,0.4040564894676208,0.3662934005260467,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8560481071472168,0.4448558688163757,0.4238236248493194,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8355926871299744,0.4116016626358032,0.2901866734027862,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8188736438751221,0.3854132294654846,0.3682112097740173,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7016401290893555,0.2384749203920364,1.0916351079940796,285.02423095703125,284.95001220703125,300.7597351074219,297.2837829589844,298.6194763183594,297.2187194824219,285.021484375,1.0,0.5928013920783997,0.540546178817749,0.540546178817749,1.0,1.0,-3.050002336502075,1.201741099357605,1.8482611179351809,0.5147463083267212,0.9871410727500916,0.9871410727500916,0.0,181.5371856689453,167.0,73456.328125,0.0,2558.6357421875,1.0,278.5517883300781,283.2050476074219,300.2607421875,304.9771728515625,293.1499938964844,293.1499938964844,278.25,32877.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348012566566467,1.0,0.0,0.0,3.776125431060791,3.7761502265930176,9.514503176433208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12515.3583984375,0.0,1653.8994140625,1895.4371337890625,0.0,2793.18408203125,0.9326165914535522,1.0,0.0,3.0,1.0,0.0
18009180,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8347587585449219,0.404429167509079,0.3667057454586029,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8606155514717102,0.4458015263080597,0.4247264266014099,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8395041823387146,0.4119094610214233,0.2904216647148132,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8228181004524231,0.3859186470508575,0.368679791688919,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7051600217819214,0.2385636568069458,1.0917366743087769,284.911376953125,284.95001220703125,300.7866516113281,297.2911682128906,298.6283569335937,297.2186889648437,284.89764404296875,1.0,0.5911668539047241,0.5395474433898926,0.5395474433898926,1.0,1.0,-3.0525548458099365,1.2012808322906494,1.8512741327285769,0.5136512517929077,0.9238165616989136,0.9238165616989136,0.0,178.28244018554688,167.0,74467.6796875,0.0,2546.552490234375,1.0,278.359619140625,283.0690612792969,300.32440185546875,305.3075561523437,293.1499938964844,293.1499938964844,278.25,34898.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411208391189575,1.0,0.0,0.0,3.80349063873291,3.803515911102295,9.652903827372938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12350.947265625,0.0,1702.1453857421875,1895.4371337890625,0.0,2852.188720703125,0.9375221133232116,1.0,0.0,3.0,1.0,0.0
18009240,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8386769890785217,0.4042502045631408,0.3666022717952728,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8653217554092407,0.4463464021682739,0.4252442121505737,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8434849977493286,0.411774605512619,0.2903446853160858,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8268176317214966,0.3860650658607483,0.3688105940818786,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7087411284446716,0.2384193837642669,1.090850830078125,284.8716735839844,284.95001220703125,300.8134460449219,297.29840087890625,298.63446044921875,297.21435546875,284.8752136230469,1.0,0.5889747738838196,0.5385487675666809,0.5385487675666809,1.0,1.0,-3.0520589351654053,1.199492573738098,1.8525663614273071,0.5119462013244629,0.8712230920791626,0.8712230920791626,0.0,174.73770141601562,155.0,74005.3984375,0.0,2527.158203125,1.0,278.2816772460937,283.0417785644531,300.320068359375,305.2279968261719,293.1499938964844,293.1499938964844,278.54998779296875,39746.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431403040885925,1.0,0.0,0.0,3.7106473445892334,3.710672616958618,9.187400564769632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11222.1396484375,0.0,1630.191650390625,1895.4371337890625,0.0,2871.069091796875,0.9188766479492188,1.0,0.0,3.0,1.0,0.0
18009300,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8434638977050781,0.4045503139495849,0.3664662837982178,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8709955215454102,0.4472344517707824,0.4257257878780365,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8483496308326721,0.4120086133480072,0.2902358472347259,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8316175937652588,0.3865023255348205,0.3688964247703552,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7129451632499695,0.2384518533945083,1.0897433757781982,284.98944091796875,284.95001220703125,300.840087890625,297.3054504394531,298.6426086425781,297.2135009765625,285.0007019042969,1.0,0.5863962173461914,0.5375500917434692,0.5375500917434692,1.0,1.0,-3.051110982894897,1.1975163221359253,1.8535945415496824,0.5100253820419312,0.9396606087684632,0.9396606087684632,0.0,170.57763671875,155.0,73306.953125,0.0,2503.72412109375,1.0,278.4696044921875,283.17486572265625,300.27020263671875,304.9173889160156,293.1499938964844,293.1499938964844,278.54998779296875,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365885615348816,1.0,0.0,0.0,3.702632427215576,3.702656984329224,9.147754553850972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11447.5517578125,0.0,1592.5157470703125,1895.4371337890625,0.0,2809.859375,0.9192607402801514,1.0,0.0,3.0,1.0,0.0
18009360,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8501457571983337,0.4053328037261963,0.3668109774589538,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8786026835441589,0.4484919309616089,0.4265709221363067,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8550631999969482,0.4126447141170501,0.2904205620288849,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8380890488624573,0.3872701823711395,0.3692952990531921,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7184231877326965,0.2387148588895797,1.089545965194702,285.0227355957031,284.95001220703125,300.8666076660156,297.3123779296875,298.6533508300781,297.2166748046875,285.0213317871094,1.0,0.5836890339851379,0.5366446375846863,0.5366446375846863,1.0,1.0,-3.0530002117156982,1.1968936920166016,1.856106519699097,0.5088065266609192,0.984512746334076,0.984512746334076,0.0,165.55490112304688,143.0,73491.8203125,0.0,2481.139892578125,1.0,278.5523986816406,283.20025634765625,300.2877502441406,305.00811767578125,293.1499938964844,293.1499938964844,278.25,33168.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342888951301575,1.0,0.0,0.0,3.780872344970703,3.7808971405029297,9.538439371681309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12528.037109375,0.0,1661.7608642578125,1895.4371337890625,0.0,2788.406005859375,0.9339393377304076,1.0,0.0,3.0,1.0,0.0
18009420,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8577778935432434,0.4057663083076477,0.3671930134296417,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8871999382972717,0.4495179951190948,0.4274624288082123,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8627467751502991,0.4130279421806335,0.2906433045864105,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.845451831817627,0.387843370437622,0.3697417378425598,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.724418044090271,0.2388752400875091,1.0895755290985107,284.9129638671875,284.95001220703125,300.8929748535156,297.319091796875,298.6625671386719,297.2175598144531,284.89923095703125,1.0,0.5808602571487427,0.5357391238212585,0.5357391238212585,1.0,1.0,-3.0553741455078125,1.1964685916900637,1.858905553817749,0.5077788829803467,0.923738956451416,0.923738956451416,0.0,160.25244140625,143.0,74512.78125,0.0,2457.969482421875,1.0,278.35943603515625,283.06549072265625,300.35113525390625,305.3381652832031,293.1499938964844,293.1499938964844,278.25,34997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405008912086487,1.0,0.0,0.0,3.808484792709351,3.808510065078736,9.678269634605383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.294921875,0.0,1708.9130859375,1895.4371337890625,0.0,2846.395263671875,0.9387176036834716,1.0,0.0,3.0,1.0,0.0
18009480,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8651142716407776,0.4056326746940613,0.3670788705348968,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8955541253089905,0.4501314461231231,0.4279890060424804,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8702145218849182,0.4129562675952911,0.2905694842338562,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8526655435562134,0.3880468904972076,0.3698704838752746,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7300974726676941,0.2387934178113937,1.0887035131454468,284.8738098144531,284.95001220703125,300.919189453125,297.3256530761719,298.6689147949219,297.21392822265625,284.8773498535156,1.0,0.5777786374092102,0.5348336696624756,0.5348336696624756,1.0,1.0,-3.054893732070923,1.1948047876358032,1.8600890636444087,0.5061942338943481,0.8721359372138977,0.8721359372138977,0.0,155.18492126464844,131.0,74050.953125,0.0,2430.66552734375,1.0,278.2815856933594,283.0387268066406,300.3466186523437,305.2579650878906,293.1499938964844,293.1499938964844,278.54998779296875,39774.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424721360206604,1.0,0.0,0.0,3.7153263092041016,3.7153515815734863,9.2105847215862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11235.8271484375,0.0,1635.8182373046875,1895.4371337890625,0.0,2864.821044921875,0.9199733138084412,1.0,0.0,3.0,1.0,0.0
18009540,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8733407258987427,0.4059669077396393,0.3669361472129822,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9047932624816896,0.4510821402072906,0.428487628698349,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8785673379898071,0.4132436215877533,0.2904682457447052,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.860754668712616,0.3885334134101867,0.3699618577957153,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7363539934158325,0.2388783991336822,1.0876426696777344,284.99139404296875,284.95001220703125,300.9452514648437,297.3320617675781,298.6772155761719,297.21368408203125,285.0026550292969,1.0,0.574533998966217,0.5339282155036926,0.5339282155036926,1.0,1.0,-3.054029941558838,1.192984104156494,1.861045837402344,0.504412055015564,0.9411019682884216,0.9411019682884216,0.0,149.89976501464844,131.0,73354.7578125,0.0,2401.533447265625,1.0,278.4698181152344,283.171630859375,300.29656982421875,304.947265625,293.1499938964844,293.1499938964844,278.54998779296875,35998.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359194397926331,1.0,0.0,0.0,3.707766771316528,3.707791328430176,9.173141393148398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11462.767578125,0.0,1598.3812255859375,1895.4371337890625,0.0,2803.615234375,0.9204108715057372,1.0,0.0,3.0,1.0,0.0
18009600,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8839458227157593,0.4068048894405365,0.3672890961170196,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9171533584594728,0.4524195194244385,0.4293661117553711,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8892115354537964,0.4139492213726043,0.2906706631183624,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8710564970970154,0.3893636167049408,0.3703793883323669,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7443234324455261,0.2391974031925201,1.0875264406204224,285.0277099609375,284.95001220703125,300.9711608886719,297.3382568359375,298.68804931640625,297.2175598144531,285.0242919921875,1.0,0.5713317394256592,0.5330227613449097,0.5330227613449097,1.0,1.0,-3.056110143661499,1.192420244216919,1.86368989944458,0.5032088756561279,0.9904245734214784,0.9904245734214784,0.0,144.02874755859375,119.0,73547.3515625,0.0,2374.79296875,1.0,278.5522155761719,283.1972351074219,300.3135986328125,305.03839111328125,293.1499938964844,293.1499938964844,278.25,32946.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335754871368408,1.0,0.0,0.0,3.7888026237487793,3.788827419281006,9.578493518347386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.69921875,0.0,1669.4296875,1895.4371337890625,0.0,2781.754638671875,0.9353148341178894,1.0,0.0,3.0,1.0,0.0
18009660,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8957485556602478,0.4072445929050445,0.3676736354827881,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9314335584640504,0.4534880816936493,0.4302893877029419,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9010369181632996,0.414362758398056,0.2909090518951416,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8826165199279785,0.389966607093811,0.370843768119812,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7533477544784546,0.2393906265497207,1.0876364707946775,284.9139709472656,284.95001220703125,300.99688720703125,297.34429931640625,298.69708251953125,297.2186889648437,284.90020751953125,1.0,0.5681316256523132,0.5321187973022461,0.5321187973022461,1.0,1.0,-3.0586628913879395,1.1920393705368042,1.8666234016418457,0.5021963715553284,0.9273805022239684,0.9273805022239684,0.0,138.10479736328125,119.0,74575.265625,0.0,2348.60009765625,1.0,278.3591003417969,283.06103515625,300.37677001953125,305.368408203125,293.1499938964844,293.1499938964844,278.25,34909.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398705124855042,1.0,0.0,0.0,3.8150577545166016,3.815083265304565,9.71170607044769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12386.3330078125,0.0,1716.1431884765625,1895.4371337890625,0.0,2840.50537109375,0.940175235271454,1.0,0.0,3.0,1.0,0.0
18009720,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9072188138961792,0.4071163535118103,0.3675487339496612,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9452082514762878,0.4541404545307159,0.4308369159698486,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9130182266235352,0.4143189787864685,0.2908428907394409,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8939844369888306,0.3901961147785187,0.3709815442562103,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7623310685157776,0.2393357902765274,1.0868165493011477,284.87420654296875,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.21533203125,284.8782653808594,1.0,0.5647626519203186,0.5312148928642273,0.5312148928642273,1.0,1.0,-3.058277368545532,1.1903890371322632,1.867888331413269,0.500610888004303,0.8755519390106201,0.8755519390106201,0.0,132.5955810546875,107.0,74157.53125,0.0,2319.1533203125,1.0,278.28143310546875,283.03436279296875,300.3715209960937,305.2873229980469,293.1499938964844,293.1499938964844,278.54998779296875,39584.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418807983398438,1.0,0.0,0.0,3.723056316375733,3.723081827163696,9.248951755580492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11254.7841796875,0.0,1643.3323974609375,1895.4371337890625,0.0,2859.29248046875,0.9219868779182434,1.0,0.0,3.0,1.0,0.0
18009780,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9210560917854308,0.4074521362781524,0.3673975169658661,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9596723914146424,0.4551282227039337,0.4313585758209228,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.927288055419922,0.414629578590393,0.2907502651214599,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.906703770160675,0.3907045722007751,0.3710828721523285,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7724925875663757,0.2394406646490097,1.0858007669448853,284.989990234375,284.95001220703125,301.0478515625,297.35577392578125,298.7112121582031,297.2152709960937,285.0014343261719,1.0,0.5612945556640625,0.5303109288215637,0.5303109288215637,1.0,1.0,-3.0575075149536133,1.1885817050933838,1.8689258098602293,0.498829185962677,0.9430229663848876,0.9430229663848876,0.0,126.9862289428711,107.0,73418.7109375,0.0,2288.5009765625,1.0,278.47021484375,283.1651306152344,300.3208312988281,304.976806640625,293.1499938964844,293.1499938964844,278.54998779296875,36013.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353874683380127,1.0,0.0,0.0,3.716273069381714,3.716297626495361,9.215279987984104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11479.595703125,0.0,1608.260498046875,1895.4371337890625,0.0,2798.65234375,0.9222611784934998,1.0,0.0,3.0,1.0,0.0
18009840,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9392059445381165,0.4082956612110138,0.3677443265914917,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.976090967655182,0.4565066695213318,0.4322640001773834,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9453331828117372,0.415360689163208,0.290962278842926,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9242056012153624,0.391558438539505,0.3715119361877441,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7855516672134399,0.2397766411304474,1.085719347000122,285.0272521972656,284.95001220703125,301.0730895996094,297.3612365722656,298.7217712402344,297.21929931640625,285.0253295898437,1.0,0.5579190850257874,0.5294069647789001,0.5294069647789001,1.0,1.0,-3.059679746627808,1.1880254745483398,1.871654391288757,0.4976213872432709,0.9925511479377748,0.9925511479377748,0.0,120.8671646118164,95.0,73627.8203125,0.0,2260.5234375,1.0,278.5520324707031,283.1932678222656,300.3371887207031,305.06597900390625,293.1499938964844,293.1499938964844,278.25,32970.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331019878387451,1.0,0.0,0.0,3.79346227645874,3.793487071990967,9.602068757885718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12570.091796875,0.0,1675.1517333984375,1895.4371337890625,0.0,2777.3408203125,0.9369462132453918,1.0,0.0,3.0,1.0,0.0
18009900,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9588362574577332,0.4087529480457306,0.3681323230266571,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9920922517776488,0.4576234519481659,0.4332218468189239,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9644618034362792,0.4158092737197876,0.2912162244319916,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9445023536682128,0.3921918570995331,0.371994286775589,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8005483150482178,0.2399896830320358,1.085875153541565,284.9135131835937,284.95001220703125,301.09814453125,297.36651611328125,298.7305908203125,297.220703125,284.8997497558594,1.0,0.5545862913131714,0.5285030007362366,0.5285030007362366,1.0,1.0,-3.062373638153076,1.187670111656189,1.8747035264968872,0.4966107606887817,0.929755926132202,0.929755926132202,0.0,114.7496566772461,95.0,74639.578125,0.0,2233.445556640625,1.0,278.35870361328125,283.0550537109375,300.39923095703125,305.3960876464844,293.1499938964844,293.1499938964844,278.25,34893.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393946886062622,1.0,0.0,0.0,3.822939395904541,3.822964906692505,9.751875040819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12404.5791015625,0.0,1725.545654296875,1895.4371337890625,0.0,2836.060302734375,0.9419397115707396,1.0,0.0,3.0,1.0,0.0
18009960,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.972731351852417,0.4086302816867828,0.368064284324646,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.4584604799747467,0.428547590970993,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.977911412715912,0.4157876968383789,0.2912057638168335,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.959647297859192,0.3924373090267181,0.372201919555664,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8121127486228943,0.2399383187294006,1.085332989692688,284.8729553222656,284.95001220703125,301.1230163574219,297.37158203125,298.7362670898437,297.21783447265625,284.87548828125,1.0,0.5508063435554504,0.5276100039482117,0.5276100039482117,1.0,1.0,-3.056201219558716,1.183493733406067,1.872707486152649,0.4942430555820465,0.8780496120452881,0.8780496120452881,0.0,110.1025619506836,115.0,74189.125,0.0,2198.171875,1.0,278.2807312011719,283.027099609375,300.3932189941406,305.3123474121094,293.1499938964844,293.1499938964844,278.54998779296875,39359.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413971662521362,1.0,0.0,0.0,3.7313928604125977,3.7314183712005615,9.290417892771076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11267.763671875,0.0,1651.315673828125,1895.4371337890625,0.0,2854.771484375,0.9241244792938232,1.0,0.0,3.0,1.0,0.0
18010020,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9738641381263732,0.4089191257953644,0.368080735206604,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.4601756930351257,0.4269935488700866,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9790403842926024,0.416081428527832,0.2912605404853821,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9611319303512572,0.3929320871829986,0.3725019693374634,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8130438327789307,0.2400277405977249,1.085233449935913,284.9850158691406,284.95001220703125,301.147705078125,297.3764343261719,298.7455749511719,297.2204895019531,284.9974060058594,1.0,0.551009476184845,0.5267170071601868,0.5267170071601868,1.0,1.0,-3.054710626602173,1.1814285516738892,1.873282074928284,0.491848737001419,0.9405534863471984,0.9405534863471984,0.0,109.65275573730467,115.0,73313.421875,0.0,2193.136962890625,1.0,278.4703063964844,283.15850830078125,300.340576171875,304.9920959472656,293.1499938964844,293.1499938964844,278.54998779296875,36296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347660303115845,1.0,0.0,0.0,3.715345621109009,3.715370178222656,9.210680218529887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11466.0107421875,0.0,1609.3526611328125,1895.4371337890625,0.0,2792.85595703125,0.9223163723945618,1.0,0.0,3.0,1.0,0.0
18010080,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9715228080749512,0.4097520709037781,0.368669182062149,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.4620192646980285,0.4309248030185699,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9767459630966188,0.4168272912502289,0.2916795313358307,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.958698034286499,0.3938000202178955,0.3732125163078308,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8109232783317566,0.2403639256954193,1.086453914642334,285.0298767089844,284.95001220703125,301.1722106933594,297.381103515625,298.7572631835937,297.2264709472656,285.0289001464844,1.0,0.5531141757965088,0.5258239507675171,0.5258239507675171,1.0,1.0,-3.062951803207397,1.1834535598754885,1.87949812412262,0.4917411804199219,0.9947400093078612,0.9947400093078612,0.0,110.869384765625,135.0,73632.8828125,0.0,2214.253173828125,1.0,278.5520324707031,283.1920471191406,300.3560485839844,305.08123779296875,293.1499938964844,293.1499938964844,278.25,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323575258255005,1.0,0.0,0.0,3.794128179550171,3.7941529750823975,9.60544070949254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12575.5166015625,0.0,1675.7960205078125,1895.4371337890625,0.0,2770.40283203125,0.9372966289520264,1.0,0.0,3.0,1.0,0.0
18010140,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9649639129638672,0.4102120697498321,0.3693717420101166,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9986729621887208,0.4630109369754791,0.4382286667823791,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9703882336616516,0.417303204536438,0.2921954393386841,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9517651796340942,0.3944569528102875,0.374047577381134,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8052913546562195,0.2405760437250137,1.0882019996643066,284.9251403808594,284.95001220703125,301.1965026855469,297.38555908203125,298.765869140625,297.2273254394531,284.9121398925781,1.0,0.5568008422851562,0.5249309539794922,0.5249309539794922,1.0,1.0,-3.076324939727783,1.187613010406494,1.888711929321289,0.492889791727066,0.940265417098999,0.940265417098999,0.0,113.68678283691406,135.0,74851.6640625,0.0,2253.129150390625,1.0,278.3585205078125,283.0584716796875,300.41900634765625,305.4217224121094,293.1499938964844,293.1499938964844,278.25,34579.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.8305957317352295,3.830621242523194,9.790974218049089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12446.76953125,0.0,1732.3687744140625,1895.4371337890625,0.0,2830.513916015625,0.943632185459137,1.0,0.0,3.0,1.0,0.0
18010200,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.946230411529541,0.4100401699542999,0.3696746826171875,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9848073720932008,0.4633181691169739,0.4390717148780823,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9522440433502196,0.4172655940055847,0.2924934923648834,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9324771165847778,0.3946858048439026,0.3746707737445831,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7903879284858704,0.2404796928167343,1.0895164012908936,284.8855285644531,284.95001220703125,301.2206115722656,297.3897705078125,298.7699279785156,297.2217712402344,284.8895874023437,1.0,0.5609866976737976,0.5240379571914673,0.5240379571914673,1.0,1.0,-3.079345464706421,1.1873077154159546,1.892037868499756,0.4924036860466003,0.8924223184585571,0.8924223184585571,0.0,119.95265197753906,155.0,74647.7890625,0.0,2292.31640625,1.0,278.2812194824219,283.0290832519531,300.4141540527344,305.3521728515625,293.1499938964844,293.1499938964844,278.54998779296875,38618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412219882011414,1.0,0.0,0.0,3.752845287322998,3.752870798110962,9.397549547429662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11342.234375,0.0,1670.7708740234375,1895.4371337890625,0.0,2853.134521484375,0.9291124939918518,1.0,0.0,3.0,1.0,0.0
18010260,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9266326427459716,0.4102512896060943,0.3699091970920563,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9688668251037598,0.4640676975250244,0.4398114085197449,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9329107999801636,0.4175157248973846,0.2927406728267669,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9133644700050354,0.3951368927955627,0.3752305805683136,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7759038805961609,0.2404869198799133,1.09049654006958,284.9942321777344,284.95001220703125,301.2445068359375,297.393798828125,298.7761535644531,297.2197570800781,285.0061950683594,1.0,0.5658254027366638,0.5231062769889832,0.5231062769889832,1.0,1.0,-3.08370304107666,1.1876040697097778,1.8960989713668823,0.4912257790565491,0.9568600058555604,0.9568600058555604,0.0,126.85865783691406,155.0,73919.296875,0.0,2335.859619140625,1.0,278.4718017578125,283.1523742675781,300.3633728027344,305.0506896972656,293.1499938964844,293.1499938964844,278.54998779296875,35742.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352705240249634,1.0,0.0,0.0,3.752540826797485,3.752565860748291,9.396024438501628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11570.9267578125,0.0,1648.29248046875,1895.4371337890625,0.0,2797.5615234375,0.9300496578216552,1.0,0.0,3.0,1.0,0.0
18010320,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9088568687438964,0.4109611809253692,0.3706396222114563,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9522524476051332,0.4652948975563049,0.4410616159439087,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9147396087646484,0.4181752800941467,0.2932951748371124,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8971701860427856,0.3959204256534576,0.3761258721351623,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7627653479576111,0.2406976968050003,1.0924155712127686,285.03521728515625,284.95001220703125,301.2682189941406,297.3975830078125,298.7850646972656,297.2222595214844,285.03302001953125,1.0,0.571189284324646,0.522174596786499,0.522174596786499,1.0,1.0,-3.090127944946289,1.1887203454971311,1.9014075994491573,0.4907621741294861,1.0,1.0,0.0,134.31044006347656,175.0,74157.8203125,0.0,2387.02978515625,1.0,278.552490234375,283.18170166015625,300.3778686523437,305.1441345214844,293.1499938964844,293.1499938964844,278.25,33110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334153890609741,1.0,0.0,0.0,3.8307080268859854,3.830733299255371,9.791549473447958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12683.2060546875,0.0,1720.9691162109375,1895.4371337890625,0.0,2780.261962890625,0.9445021152496338,1.0,0.0,3.0,1.0,0.0
