time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010380,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8933897018432617,0.4112865924835205,0.3714328408241272,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9350643157958984,0.4663079380989074,0.4424523115158081,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8986873030662537,0.4185511171817779,0.2939065396785736,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.882272481918335,0.3964771032333374,0.377091109752655,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7505696415901184,0.2407682687044143,1.0945942401885986,284.92901611328125,284.95001220703125,301.2917175292969,297.40118408203125,298.7924194335937,297.222412109375,284.9148254394531,1.0,0.5769526362419128,0.5212429165840149,0.5212429165840149,1.0,1.0,-3.097270965576172,1.19011390209198,1.9071571826934808,0.4905309975147247,0.9531567692756652,0.9531567692756652,0.0,142.39898681640625,175.0,75314.2890625,0.0,2443.11962890625,1.0,278.35711669921875,283.04888916015625,300.43701171875,305.47540283203125,293.1499938964844,293.1499938964844,278.25,34478.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399659395217896,1.0,0.0,0.0,3.8623244762420654,3.862350225448608,9.95384311863745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12535.96484375,0.0,1770.422119140625,1895.4371337890625,0.0,2841.39697265625,0.9509140849113464,1.0,0.0,3.0,1.0,0.0
18010440,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8776646256446838,0.4109854102134704,0.3717223703861236,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9169644117355348,0.4668824970722198,0.4435067176818847,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.882904589176178,0.4184203743934631,0.2942185401916504,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8671877384185791,0.3966143131256103,0.3777333498001098,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7384450435638428,0.2405498176813125,1.0958348512649536,284.8798522949219,284.95001220703125,301.31500244140625,297.4045104980469,298.7966003417969,297.2177734375,284.8825988769531,1.0,0.5828288793563843,0.520311176776886,0.520311176776886,1.0,1.0,-3.101532220840454,1.190271258354187,1.911260843276977,0.4897615909576416,0.8990208506584167,0.8990208506584167,0.0,151.451904296875,195.0,75122.2109375,0.0,2499.071044921875,1.0,278.2806091308594,283.0099792480469,300.4296264648437,305.4023132324219,293.1499938964844,293.1499938964844,278.1499938964844,38558.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423541784286499,1.0,0.0,0.0,3.7923738956451416,3.792399883270264,9.596560630598103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12469.25,0.0,1717.2999267578125,1895.4371337890625,0.0,2863.7177734375,0.9371743202209472,1.0,0.0,3.0,1.0,0.0
18010500,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8632451295852661,0.4109216332435608,0.3719104528427124,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9011937975883484,0.4676413834095001,0.4445008337497711,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8683802485466003,0.4184587895870209,0.2944580316543579,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.853472888469696,0.3968770503997803,0.3782883286476135,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7273406982421875,0.2403778880834579,1.0966966152191162,284.89239501953125,284.95001220703125,301.33807373046875,297.4076538085937,298.8017883300781,297.2149963378906,284.88946533203125,1.0,0.5887817144393921,0.5193794965744019,0.5193794965744019,1.0,1.0,-3.104942560195923,1.190069556236267,1.914873123168945,0.488720566034317,0.8892580270767212,0.8892580270767212,0.0,160.88327026367188,195.0,75347.5859375,0.0,2555.54833984375,1.0,278.2009582519531,283.0096130371094,300.4222717285156,305.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,38164.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431868553161621,1.0,0.0,0.0,3.7517123222351074,3.751737594604492,9.391875437358976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12355.76953125,0.0,1665.947509765625,1895.4371337890625,0.0,2871.504150390625,0.9291112422943116,1.0,0.0,3.0,1.0,0.0
18010560,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8506762385368347,0.4109506607055664,0.3722394108772278,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.887922465801239,0.4684791564941406,0.4456140697002411,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8556592464447021,0.4185684621334076,0.2947780191898346,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8415228128433228,0.3971914947032928,0.3789241909980774,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7172076106071472,0.2402222007513046,1.0977028608322144,284.91046142578125,284.95001220703125,301.36090087890625,297.4105224609375,298.8073425292969,297.2131042480469,284.9130249023437,1.0,0.5948371291160583,0.5184050798416138,0.5184050798416138,1.0,1.0,-3.109034299850464,1.1900709867477417,1.918963432312012,0.4877443611621856,0.8834714889526367,0.8834714889526367,0.0,170.42678833007812,213.0,75107.0546875,0.0,2614.068603515625,1.0,278.1734619140625,283.0286560058594,300.4112548828125,305.3504638671875,293.1499938964844,293.1499938964844,278.45001220703125,38595.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425337672233582,1.0,0.0,0.0,3.6950409412384033,3.69506573677063,9.110281098401174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11441.8388671875,0.0,1603.5157470703125,1895.4371337890625,0.0,2865.39697265625,0.9171019196510316,1.0,0.0,3.0,1.0,0.0
18010620,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8401134014129639,0.4112772047519684,0.372708648443222,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8765823245048523,0.4695545136928558,0.4468451738357544,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8449474573135376,0.4189220666885376,0.2951842248439789,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8314241170883179,0.3977026641368866,0.3796487748622894,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.707815408706665,0.2401820421218872,1.098896861076355,285.0093078613281,284.95001220703125,301.3835144042969,297.4131774902344,298.814208984375,297.2135009765625,285.0211486816406,1.0,0.6007341742515564,0.5174306631088257,0.5174306631088257,1.0,1.0,-3.11387038230896,1.190369963645935,1.923500418663025,0.4868808090686798,0.9472392797470092,0.9472392797470092,0.0,179.6695556640625,213.0,74394.65625,0.0,2672.609130859375,1.0,278.3683166503906,283.1435546875,300.3724365234375,305.08038330078125,293.1499938964844,293.1499938964844,278.45001220703125,35569.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362610340118408,1.0,0.0,0.0,3.702025175094605,3.702049493789673,9.144753789769312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11671.14453125,0.0,1588.55859375,1895.4371337890625,0.0,2806.802490234375,0.9187904596328736,1.0,0.0,3.0,1.0,0.0
18010680,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8313944339752197,0.4120150506496429,0.3735521137714386,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8671407103538513,0.4709653258323669,0.4483863413333893,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8360848426818848,0.4196282625198364,0.2958298921585083,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.822934627532959,0.3985067307949066,0.3806356489658355,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6994123458862305,0.2403357774019241,1.100841403007507,285.0478515625,284.95001220703125,301.4059143066406,297.41558837890625,298.8232421875,297.2173767089844,285.04541015625,1.0,0.6067062616348267,0.5164561867713928,0.5164561867713928,1.0,1.0,-3.12103271484375,1.1916346549987793,1.9293981790542605,0.4864412844181061,1.0,1.0,0.0,188.5517120361328,201.0,74715.8125,0.0,2734.038330078125,1.0,278.4518127441406,283.1706848144531,300.392333984375,305.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,32461.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344417810440063,1.0,0.0,0.0,3.787547111511232,3.787571907043457,9.572147519065766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12812.568359375,0.0,1664.17236328125,1895.4371337890625,0.0,2789.831787109375,0.9353924989700316,1.0,0.0,3.0,1.0,0.0
18010740,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8281604647636414,0.4122978448867798,0.3741821348667145,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8639047145843506,0.4720567762851715,0.4497347474098205,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8328223824501038,0.4199965596199035,0.2963332235813141,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.819820761680603,0.3990412056446075,0.3814353942871094,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6961358189582825,0.2403335720300674,1.101945161819458,284.9283752441406,284.95001220703125,301.4280700683594,297.4177551269531,298.8300170898437,297.2181091308594,284.91375732421875,1.0,0.6089813113212585,0.5154817700386047,0.5154817700386047,1.0,1.0,-3.126315355300904,1.1920760869979858,1.934239387512207,0.485784500837326,0.942632257938385,0.942632257938385,0.0,192.380615234375,201.0,75846.9609375,0.0,2764.99169921875,1.0,278.2577514648437,283.0249938964844,300.4533386230469,305.5289611816406,293.1499938964844,293.1499938964844,278.1499938964844,34260.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411437273025513,1.0,0.0,0.0,3.827367067337036,3.827392339706421,9.774475984158926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12665.912109375,0.0,1725.951171875,1895.4371337890625,0.0,2852.40283203125,0.9426969885826112,1.0,0.0,3.0,1.0,0.0
18010800,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8266806602478027,0.4119623303413391,0.3741538524627685,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8627972602844238,0.4726825952529907,0.4505521655082702,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8314281702041626,0.41986283659935,0.2964220345020294,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.818578839302063,0.3991621732711792,0.3817630112171173,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6946309804916382,0.2400613576173782,1.1015024185180664,284.8789367675781,284.95001220703125,301.45001220703125,297.419677734375,298.8334045410156,297.2138061523437,284.8812255859375,1.0,0.6097643971443176,0.5145073533058167,0.5145073533058167,1.0,1.0,-3.127241373062134,1.1906805038452148,1.9365607500076287,0.4842562675476074,0.8879172205924988,0.8879172205924988,0.0,193.89244079589844,189.0,75505.1953125,0.0,2774.915771484375,1.0,278.18133544921875,282.98687744140625,300.4449462890625,305.4525146484375,293.1499938964844,293.1499938964844,278.45001220703125,38767.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435850143432617,1.0,0.0,0.0,3.752201795578003,3.752227306365967,9.394327094014444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11521.6689453125,0.0,1671.162841796875,1895.4371337890625,0.0,2875.227783203125,0.9279391765594482,1.0,0.0,3.0,1.0,0.0
18010860,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8269219398498535,0.4120846390724182,0.3740056455135345,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8636236190795898,0.473646879196167,0.4512515962123871,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8317657113075256,0.4200747013092041,0.2964129149913788,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8190575242042542,0.3995577692985534,0.3819626271724701,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6947299242019653,0.2399449944496154,1.1004728078842163,284.9901123046875,284.95001220703125,301.47174072265625,297.4214172363281,298.8388061523437,297.2129211425781,285.0012512207031,1.0,0.6093953251838684,0.513547420501709,0.513547420501709,1.0,1.0,-3.12689208984375,1.1887822151184082,1.9381098747253416,0.4823679625988006,0.9523451924324036,0.9523451924324036,0.0,193.5270538330078,189.0,74718.6015625,0.0,2772.279296875,1.0,278.3715209960937,283.11529541015625,300.39111328125,305.1371765136719,293.1499938964844,293.1499938964844,278.45001220703125,35847.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837614893913269,1.0,0.0,0.0,3.743569612503052,3.7435946464538574,9.351152243652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11736.6982421875,0.0,1638.6148681640625,1895.4371337890625,0.0,2819.439208984375,0.928157389163971,1.0,0.0,3.0,1.0,0.0
18010920,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8294674158096313,0.4127666354179382,0.3743330836296081,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8668986558914185,0.4750485122203827,0.4523126482963562,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8343453407287598,0.420748770236969,0.2966853678226471,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.821708619594574,0.4003351628780365,0.3824576139450073,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6968973875045776,0.2400848120450973,1.1001867055892944,285.02557373046875,284.95001220703125,301.493408203125,297.4230041503906,298.8471069335937,297.2167053222656,285.0231018066406,1.0,0.6083451509475708,0.5125875473022461,0.5125875473022461,1.0,1.0,-3.12913465499878,1.187964677810669,1.9411699771881104,0.4809423983097076,1.0,1.0,0.0,191.2930450439453,177.0,74885.0859375,0.0,2764.8662109375,1.0,278.4524841308594,283.1418151855469,300.4024963378906,305.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,33034.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356408476829529,1.0,0.0,0.0,3.819741725921631,3.819766998291016,9.73556780081708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12853.1298828125,0.0,1707.124267578125,1895.4371337890625,0.0,2801.01611328125,0.94253408908844,1.0,0.0,3.0,1.0,0.0
18010980,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8331630825996399,0.4130820035934448,0.3746931850910187,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8714885711669922,0.476195752620697,0.4534089565277099,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8381014466285706,0.4211572408676147,0.2969892621040344,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8254827857017517,0.4009042978286743,0.3829870820045471,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7001684904098511,0.2401188164949417,1.100039839744568,284.9110717773437,284.95001220703125,301.51495361328125,297.42449951171875,298.853759765625,297.2179260253906,284.89764404296875,1.0,0.6067670583724976,0.5116276741027832,0.5116276741027832,1.0,1.0,-3.1317148208618164,1.18726646900177,1.9444483518600464,0.4796693325042724,0.9363976120948792,0.9363976120948792,0.0,188.0459442138672,177.0,75907.6953125,0.0,2752.69677734375,1.0,278.2576599121094,283.0039367675781,300.4584350585937,305.5456237792969,293.1499938964844,293.1499938964844,278.1499938964844,34936.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419454097747803,1.0,0.0,0.0,3.846557140350342,3.8465828895568848,9.87273892860685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12676.8037109375,0.0,1754.6529541015625,1895.4371337890625,0.0,2859.896240234375,0.9473119974136353,1.0,0.0,3.0,1.0,0.0
18011040,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8368021845817566,0.412838727235794,0.3745333254337311,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8761836290359497,0.4769256711006164,0.4541038572788238,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8418974876403809,0.4211158156394958,0.2969783842563629,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8293023109436035,0.4011049270629883,0.3831712007522583,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7034810781478882,0.2399168461561203,1.0989011526107788,284.87139892578125,284.95001220703125,301.536376953125,297.42584228515625,298.8573303222656,297.2145690917969,284.8741149902344,1.0,0.6046300530433655,0.5106678009033203,0.5106678009033203,1.0,1.0,-3.1312038898468018,1.1852660179138184,1.945937991142273,0.4778188467025757,0.8841118812561035,0.8841118812561035,0.0,184.5084686279297,165.0,75447.6796875,0.0,2732.78125,1.0,278.1811218261719,282.9751281738281,300.4477844238281,305.45684814453125,293.1499938964844,293.1499938964844,278.45001220703125,39403.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439586758613586,1.0,0.0,0.0,3.759429216384888,3.759454965591431,9.43055226798606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11514.8232421875,0.0,1684.5877685546875,1895.4371337890625,0.0,2878.72265625,0.9299773573875428,1.0,0.0,3.0,1.0,0.0
18011100,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8412492871284485,0.4130779504776001,0.3743394911289215,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8818095922470093,0.4780215620994568,0.4547667503356933,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8465191125869751,0.4214457869529724,0.2969337999820709,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8338910937309265,0.4016043841838836,0.3833098411560058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.707484245300293,0.2398877888917923,1.097523212432861,284.9867248535156,284.95001220703125,301.5577087402344,297.42706298828125,298.8631286621094,297.21484375,284.9979248046875,1.0,0.6021084189414978,0.5097078680992126,0.5097078680992126,1.0,1.0,-3.1302199363708496,1.183075189590454,1.9471447467803955,0.4757435917854309,0.9495210647583008,0.9495210647583008,0.0,180.34490966796875,165.0,74667.09375,0.0,2708.59716796875,1.0,278.37164306640625,283.10748291015625,300.39361572265625,305.136962890625,293.1499938964844,293.1499938964844,278.45001220703125,36147.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376694917678833,1.0,0.0,0.0,3.74711537361145,3.747140407562256,9.36887431635114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11728.73046875,0.0,1645.054443359375,1895.4371337890625,0.0,2819.94921875,0.9292508363723756,1.0,0.0,3.0,1.0,0.0
18011160,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.847521185874939,0.4138409197330475,0.3746470510959625,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8893406391143799,0.4795343279838562,0.4558289349079132,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8529254794120789,0.4222141206264496,0.297196477651596,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8401247262954712,0.4024679064750671,0.3837817013263702,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7128689289093018,0.240103393793106,1.0970721244812012,285.02117919921875,284.95001220703125,301.57891845703125,297.4281616210937,298.8719787597656,297.2195739746094,285.0191955566406,1.0,0.5994713306427002,0.508856475353241,0.508856475353241,1.0,1.0,-3.1322014331817627,1.1823042631149292,1.9498971700668333,0.4743957817554474,0.9947766661643982,0.9947766661643982,0.0,175.28660583496094,153.0,74812.3828125,0.0,2685.51708984375,1.0,278.4533386230469,283.13360595703125,300.4051513671875,305.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,33355.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355304002761841,1.0,0.0,0.0,3.82252836227417,3.822553634643554,9.749777518663905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12841.2294921875,0.0,1712.993896484375,1895.4371337890625,0.0,2799.98583984375,0.9430817365646362,1.0,0.0,3.0,1.0,0.0
18011220,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8546875715255737,0.4142476320266723,0.3750082552433014,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8978001475334167,0.4808008670806885,0.4569528102874756,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8602538108825684,0.4227266609668731,0.2975096702575683,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8472225069999695,0.4031309187412262,0.3843147158622741,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7186656594276428,0.2402172684669494,1.0968846082687378,284.9110412597656,284.95001220703125,301.6000366210937,297.4291076660156,298.87921142578125,297.22174072265625,284.8977966308594,1.0,0.5967251062393188,0.5080051422119141,0.5080051422119141,1.0,1.0,-3.134782075881958,1.181776523590088,1.9530054330825808,0.4732618033885956,0.933111310005188,0.933111310005188,0.0,169.93853759765625,153.0,75827.21875,0.0,2662.031005859375,1.0,278.2577514648437,282.9996032714844,300.4615173339844,305.54364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35119.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417285084724426,1.0,0.0,0.0,3.845883369445801,3.845909118652344,9.86928057500336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12663.3544921875,0.0,1755.2711181640625,1895.4371337890625,0.0,2857.869140625,0.9472883343696594,1.0,0.0,3.0,1.0,0.0
18011280,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8615036010742188,0.4140834510326385,0.374866247177124,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9059856534004213,0.4816402792930603,0.4576931893825531,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8673170804977417,0.4227803945541382,0.2975225746631622,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.854118824005127,0.4034181237220764,0.3845220506191253,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.724009096622467,0.2400902062654495,1.0958008766174316,284.87213134765625,284.95001220703125,301.6210327148437,297.429931640625,298.8832397460937,297.2191162109375,284.8753356933594,1.0,0.5937296152114868,0.5071537494659424,0.5071537494659424,1.0,1.0,-3.134469509124756,1.1800360679626465,1.954433560371399,0.4715971946716308,0.8812023997306824,0.8812023997306824,0.0,164.8453826904297,141.0,75374.5859375,0.0,2634.180908203125,1.0,278.1809997558594,282.9718017578125,300.4510498046875,305.4549255371094,293.1499938964844,293.1499938964844,278.45001220703125,39644.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436872363090515,1.0,0.0,0.0,3.755960464477539,3.755986213684082,9.413157613380464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11496.486328125,0.0,1682.33935546875,1895.4371337890625,0.0,2876.18359375,0.9291384220123292,1.0,0.0,3.0,1.0,0.0
18011340,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8691180348396301,0.4143930673599243,0.374696135520935,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9155924916267396,0.4828429222106933,0.4584120213985443,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.875181257724762,0.4231994748115539,0.2975083887577057,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8618106842041016,0.403999775648117,0.3846945762634277,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7297871708869934,0.2401297986507415,1.0945286750793457,284.9896850585937,284.95001220703125,301.6419372558594,297.4306335449219,298.8894348144531,297.2200622558594,285.000732421875,1.0,0.5905773043632507,0.5063023567199707,0.5063023567199707,1.0,1.0,-3.133785486221313,1.1781493425369265,1.9556361436843872,0.4697293043136596,0.9492026567459106,0.9492026567459106,0.0,159.53369140625,141.0,74595.5625,0.0,2604.4501953125,1.0,278.3715209960937,283.1053466796875,300.39666748046875,305.1350402832031,293.1499938964844,293.1499938964844,278.45001220703125,36122.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373554348945618,1.0,0.0,0.0,3.74528431892395,3.7453091144561768,9.359719683743606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11718.484375,0.0,1642.725341796875,1895.4371337890625,0.0,2817.01708984375,0.9288269877433776,1.0,0.0,3.0,1.0,0.0
18011400,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.878969132900238,0.4152230620384216,0.3750359117984772,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9280603528022766,0.4844619035720825,0.4595426917076111,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.885208010673523,0.4240549206733703,0.2978088855743408,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8715901970863342,0.4049434959888458,0.385210633277893,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7370752096176147,0.2404092997312545,1.0942164659500122,285.0253295898437,284.95001220703125,301.6627197265625,297.43121337890625,298.89849853515625,297.2254638671875,285.02301025390625,1.0,0.5874807238578796,0.5054510235786438,0.5054510235786438,1.0,1.0,-3.13615345954895,1.177523851394653,1.9586296081542969,0.4684107303619385,0.997328758239746,0.997328758239746,0.0,153.6168975830078,129.0,74755.171875,0.0,2577.434814453125,1.0,278.4525146484375,283.1322937011719,300.40838623046875,305.2193603515625,293.1499938964844,293.1499938964844,278.1499938964844,33196.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352209329605103,1.0,0.0,0.0,3.820599317550659,3.820624351501465,9.739939059727476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12831.9765625,0.0,1709.42041015625,1895.4371337890625,0.0,2797.098876953125,0.9427786469459534,1.0,0.0,3.0,1.0,0.0
18011460,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8899002075195312,0.4156574308872223,0.3754120171070099,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9416970610618592,0.4858017861843109,0.4607231318950653,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8963056802749634,0.4246226251125335,0.2981510162353515,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.882488489151001,0.4056592881679535,0.3857790827751159,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7452195286750793,0.2405684888362884,1.0941497087478638,284.9129943847656,284.95001220703125,301.6833801269531,297.4316711425781,298.9056091308594,297.2278747558594,284.89971923828125,1.0,0.5843963623046875,0.5045953392982483,0.5045953392982483,1.0,1.0,-3.139042854309082,1.1770870685577393,1.9619557857513428,0.4672728180885315,0.9350571632385254,0.9350571632385254,0.0,147.65155029296875,129.0,75780.34375,0.0,2551.12109375,1.0,278.2576599121094,282.9964294433594,300.46441650390625,305.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,35017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414637446403503,1.0,0.0,0.0,3.846104621887207,3.84613037109375,9.870416306512195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12656.29296875,0.0,1754.7381591796875,1895.4371337890625,0.0,2855.393798828125,0.9472890496253968,1.0,0.0,3.0,1.0,0.0
18011520,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.900322437286377,0.4155118465423584,0.3752733767032623,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9543623328208924,0.4867039620876312,0.4615088403224945,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9070690274238586,0.4247221350669861,0.2981855273246765,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8930912017822266,0.4059903621673584,0.3860137164592743,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7532100677490234,0.2404792010784149,1.0931676626205444,284.8742980957031,284.95001220703125,301.7039489746094,297.4319763183594,298.909423828125,297.225341796875,284.87841796875,1.0,0.5811461210250854,0.5037397146224976,0.5037397146224976,1.0,1.0,-3.138969898223877,1.1754133701324463,1.96355664730072,0.4655927419662475,0.8838536143302917,0.8838536143302917,0.0,142.12091064453125,117.0,75380.296875,0.0,2521.364013671875,1.0,278.1809387207031,282.9698486328125,300.4535522460937,305.4537658691406,293.1499938964844,293.1499938964844,278.45001220703125,39424.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434751629829407,1.0,0.0,0.0,3.7558786869049072,3.755904197692871,9.4127466354621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11491.86328125,0.0,1680.5540771484375,1895.4371337890625,0.0,2874.2001953125,0.9296452403068542,1.0,0.0,3.0,1.0,0.0
18011580,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9122631549835204,0.4158314764499664,0.3751058876514435,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9673478007316588,0.4879642426967621,0.4622727334499359,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9198991060256958,0.4251793026924133,0.2981921434402466,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9048033356666564,0.406609296798706,0.3862128257751465,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7621892094612122,0.240548700094223,1.0919902324676514,284.9888000488281,284.95001220703125,301.7243957519531,297.4321594238281,298.9154052734375,297.2263488769531,284.9999694824219,1.0,0.5778011679649353,0.502884030342102,0.502884030342102,1.0,1.0,-3.1385140419006348,1.1735889911651611,1.9649250507354736,0.4637080729007721,0.9500398635864258,0.9500398635864258,0.0,136.4910430908203,117.0,74565.4375,0.0,2490.349853515625,1.0,278.3717041015625,283.0993957519531,300.3987731933594,305.1357421875,293.1499938964844,293.1499938964844,278.45001220703125,36102.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372077941894531,1.0,0.0,0.0,3.74835467338562,3.748379468917847,9.375071954309532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11713.66015625,0.0,1646.1553955078125,1895.4371337890625,0.0,2815.63916015625,0.929405152797699,1.0,0.0,3.0,1.0,0.0
18011640,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9286068081855774,0.4166664481163025,0.3754410147666931,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9818655252456664,0.4896376132965088,0.4634447991847992,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.93657648563385,0.4260682761669159,0.2985090613365173,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9206891655921936,0.4075857698917389,0.3867507874965668,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7737424969673157,0.2408517152070999,1.0917472839355469,285.0252990722656,284.95001220703125,301.7447204589844,297.43218994140625,298.9241943359375,297.2318115234375,285.02362060546875,1.0,0.5745582580566406,0.5020283460617065,0.5020283460617065,1.0,1.0,-3.1410558223724365,1.1729974746704102,1.9680583477020264,0.4623573124408722,0.998484194278717,0.998484194278717,0.0,130.33938598632812,105.0,74737.9375,0.0,2462.278564453125,1.0,278.4524841308594,283.1277770996094,300.409912109375,305.2190246582031,293.1499938964844,293.1499938964844,278.1499938964844,33192.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351227641105652,1.0,0.0,0.0,3.822160005569458,3.8221852779388414,9.747898275236366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12825.6083984375,0.0,1711.27880859375,1895.4371337890625,0.0,2796.18310546875,0.9433640241622924,1.0,0.0,3.0,1.0,0.0
18011700,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9469068646430968,0.4171124696731567,0.37581866979599,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9958541989326476,0.4910332858562469,0.4646704792976379,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.954662024974823,0.4266741275787353,0.2988713085651397,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9392339587211608,0.408336728811264,0.3873445093631744,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7870016098022461,0.2410353720188141,1.091754674911499,284.9129943847656,284.95001220703125,301.76495361328125,297.4320983886719,298.9310913085937,297.2342834472656,284.89971923828125,1.0,0.5713645815849304,0.5011727213859558,0.5011727213859558,1.0,1.0,-3.1441447734832764,1.1726117134094238,1.9715330600738523,0.4611994624137878,0.9363783597946168,0.9363783597946168,0.0,124.19408416748048,105.0,75760.28125,0.0,2435.22998046875,1.0,278.25750732421875,282.9910888671875,300.4652709960937,305.5426330566406,293.1499938964844,293.1499938964844,278.1499938964844,34994.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413939476013184,1.0,0.0,0.0,3.8493010997772217,3.849327087402344,9.886830412142444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12652.908203125,0.0,1758.4742431640625,1895.4371337890625,0.0,2854.74169921875,0.9479998350143432,1.0,0.0,3.0,1.0,0.0
18011760,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9613922238349916,0.4169610440731048,0.3757121860980987,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.4922416806221008,0.4531652629375458,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9688011407852172,0.4267940819263458,0.2989482283592224,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9544677734375,0.4086849093437195,0.387632817029953,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7983375191688538,0.2409535944461822,1.0909754037857056,284.86932373046875,284.95001220703125,301.7850646972656,297.431884765625,298.9349365234375,297.2325439453125,284.8724365234375,1.0,0.5677746534347534,0.5003249049186707,0.5003249049186707,1.0,1.0,-3.14052414894104,1.1695501804351809,1.97097396850586,0.4580516219139099,0.8821898698806763,0.8821898698806763,0.0,119.13795471191406,125.0,75306.6484375,0.0,2392.980712890625,1.0,278.1802978515625,282.96044921875,300.4538269042969,305.45074462890625,293.1499938964844,293.1499938964844,278.45001220703125,39396.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434098958969116,1.0,0.0,0.0,3.758997201919556,3.759022951126098,9.428384259990708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11477.6240234375,0.0,1684.0216064453125,1895.4371337890625,0.0,2873.589599609375,0.9302641153335572,1.0,0.0,3.0,1.0,0.0
18011820,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9404826164245604,0.4174820184707641,0.3759677410125732,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9929707646369934,0.495102971792221,0.4678870141506195,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9487729668617249,0.4273629784584045,0.299312949180603,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.933458924293518,0.4092325866222381,0.3882840871810913,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7820525169372559,0.2408080399036407,1.0917097330093384,284.8734741210937,284.95001220703125,301.8050537109375,297.4315490722656,298.9353942871094,297.2432861328125,284.7926940917969,1.0,0.5660291910171509,0.4994770884513855,0.4994770884513855,1.0,1.0,-3.0591142177581787,1.1428818702697754,1.916232228279113,0.359954833984375,0.8695526123046875,0.8695526123046875,0.0,118.38860321044922,125.0,71969.3515625,0.0,2313.303466796875,1.0,278.371337890625,282.9515686035156,300.3955993652344,305.0972900390625,293.1499938964844,293.1499938964844,278.45001220703125,36793.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367793560028076,1.0,0.0,0.0,3.733915328979492,3.733940124511719,9.30298199364188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11305.3408203125,0.0,1634.6231689453125,1895.4371337890625,0.0,2811.639892578125,0.9263134002685548,1.0,0.0,3.0,1.0,0.0
18011880,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9758780002593994,0.4239143133163452,0.3789300620555877,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.9990000128746032,0.5006557106971741,0.4366792738437652,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.982324481010437,0.4329523146152496,0.301262617111206,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775451660156,0.9690695405006408,0.4138867855072021,0.3903568983078003,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.8088433146476746,0.2422821521759033,1.092410922050476,285.74102783203125,284.95001220703125,301.824951171875,297.4310607910156,298.9788818359375,297.30328369140625,285.0687255859375,1.0,0.5633386969566345,0.4986292719841003,0.4986292719841003,1.0,1.0,-3.1007349491119385,1.1634666919708252,1.9372682571411133,0.3129241168498993,1.0,1.0,0.0,106.07958984375,145.0,67687.5625,0.0,2272.801513671875,1.0,278.452880859375,283.2970275878906,300.3451232910156,304.71246337890625,293.1499938964844,293.1499938964844,278.75,44449.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260672092437744,1.0,0.0,0.0,3.335442543029785,3.3354649543762207,7.423354873026256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10236.7900390625,0.0,1268.3282470703125,1895.4371337890625,0.0,2711.866455078125,0.8584068417549133,1.0,0.0,3.0,1.0,0.0
18011940,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.9758902788162231,0.4241573810577392,0.3818940222263336,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.9990000128746032,0.5057821273803711,0.4400776624679565,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.9821658730506896,0.4335961043834686,0.3034381866455078,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9689168930053712,0.415006011724472,0.3932053446769714,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.8085702061653137,0.2434597015380859,1.0997974872589111,285.2736511230469,284.95001220703125,301.8447265625,297.430419921875,298.9974670410156,297.3081970214844,285.2762451171875,1.0,0.56739342212677,0.4977814555168152,0.4977814555168152,1.0,1.0,-3.141610860824585,1.1650415658950806,1.9765691757202148,0.4527357220649719,1.0,1.0,0.0,116.0252914428711,145.0,72664.625,0.0,2388.538330078125,1.0,278.65771484375,283.3818664550781,300.3618469238281,304.826904296875,293.1499938964844,293.1499938964844,278.75,30264.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190245032310486,1.0,0.0,0.0,3.662123441696167,3.66214656829834,8.94868605882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.005859375,0.0,1503.6392822265625,1895.4371337890625,0.0,2646.534423828125,0.906165361404419,1.0,0.0,3.0,1.0,0.0
18012000,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.962961971759796,0.4240843951702118,0.3820522129535675,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.9990000128746032,0.5082967877388,0.4586337804794311,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9701724648475648,0.4338715374469757,0.3038691580295563,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9559992551803588,0.4156448543071747,0.3940663635730743,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.7981179356575012,0.243927776813507,1.1032555103302002,285.31573486328125,284.95001220703125,301.8643798828125,297.4296875,299.0042724609375,297.30926513671875,285.31768798828125,1.0,0.5737900733947754,0.49693363904953,0.49693363904953,1.0,1.0,-3.164944887161255,1.1726664304733276,1.9922783374786377,0.4577116966247558,1.0,1.0,0.0,121.58440399169922,165.0,73028.8046875,0.0,2466.754638671875,1.0,278.7495422363281,283.4239501953125,300.4250183105469,305.0637512207031,293.1499938964844,293.1499938964844,278.45001220703125,31447.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218828439712524,1.0,0.0,0.0,3.735196828842163,3.735220670700073,9.30936892018508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12413.4453125,0.0,1595.1759033203125,1895.4371337890625,0.0,2673.021728515625,0.9221549034118652,1.0,0.0,3.0,1.0,0.0
18012060,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9514536261558532,0.4241519272327423,0.3822652697563171,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9990000128746032,0.5088997483253479,0.4747117757797241,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.9593279361724854,0.4343095123767853,0.3042314946651459,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.9446824193000792,0.4163136482238769,0.3948812186717987,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7893944382667542,0.2442750036716461,1.1059435606002808,285.2276916503906,284.95001220703125,301.8839111328125,297.4288024902344,299.0064697265625,297.3020935058594,285.2144775390625,1.0,0.5813722014427185,0.4961279332637787,0.4961279332637787,1.0,1.0,-3.1964712142944336,1.1841720342636108,2.0122992992401123,0.4595774710178375,1.0,1.0,0.0,126.77013397216795,165.0,74735.9140625,0.0,2550.55078125,1.0,278.5604553222656,283.3003234863281,300.4929504394531,305.4598083496094,293.1499938964844,293.1499938964844,278.45001220703125,32478.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320927619934082,1.0,0.0,0.0,3.7959606647491455,3.795985460281372,9.614720966055756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12399.8369140625,0.0,1674.2984619140625,1895.4371337890625,0.0,2767.935546875,0.9356935620307922,1.0,0.0,3.0,1.0,0.0
18012120,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9255009293556212,0.4236506521701813,0.3824121654033661,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9853183031082152,0.5080175399780273,0.4819901287555694,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9341541528701782,0.4342594444751739,0.3046300709247589,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9191963076591492,0.4165375828742981,0.395668625831604,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7706427574157715,0.2442046254873275,1.1083502769470217,285.1273498535156,284.95001220703125,301.9033203125,297.4277648925781,299.00079345703125,297.2845153808594,285.1218566894531,1.0,0.5884270071983337,0.4953221976757049,0.4953221976757049,1.0,1.0,-3.2070834636688232,1.1868209838867188,2.0202624797821045,0.4603070020675659,1.0,1.0,0.0,136.68356323242188,185.0,75492.7109375,0.0,2627.90234375,1.0,278.4812316894531,283.1944274902344,300.4843139648437,305.4555358886719,293.1499938964844,293.1499938964844,278.1499938964844,33190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378161191940308,1.0,0.0,0.0,3.837317705154419,3.837342977523804,9.82536676019663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13089.3623046875,0.0,1729.62158203125,1895.4371337890625,0.0,2821.318359375,0.945968210697174,1.0,0.0,3.0,1.0,0.0
18012180,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9014772176742554,0.4229595065116882,0.3822948932647705,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9638557434082032,0.5075368285179138,0.481797993183136,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9094823002815248,0.4340147972106933,0.3048469126224518,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8965593576431274,0.4165730774402618,0.3962174355983734,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7532162666320801,0.2439033836126327,1.1095032691955566,284.9930419921875,284.95001220703125,301.9226379394531,297.4266052246094,298.9963684082031,297.2694396972656,284.9775085449219,1.0,0.5951159596443176,0.4945164620876312,0.4945164620876312,1.0,1.0,-3.211717367172241,1.187056541442871,2.02466082572937,0.45957812666893,1.0,1.0,0.0,147.4076385498047,185.0,76813.8359375,0.0,2693.73876953125,1.0,278.26129150390625,283.0350646972656,300.49365234375,305.678955078125,293.1499938964844,293.1499938964844,278.1499938964844,33845.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450577259063721,1.0,0.0,0.0,3.875014305114746,3.875040054321289,1.0019357432611289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12878.8681640625,0.0,1781.0977783203125,1895.4371337890625,0.0,2889.004150390625,0.9543398022651672,1.0,0.0,3.0,1.0,0.0
