time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012240,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8811745643615723,0.4218426942825317,0.3818659484386444,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9413106441497804,0.5071802735328674,0.4818265736103058,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.889049768447876,0.4333721697330475,0.3048394918441772,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8769691586494446,0.416266918182373,0.3965032398700714,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7378065586090088,0.2433073669672012,1.1095092296600342,284.8963928222656,284.95001220703125,301.9418029785156,297.4253234863281,298.9913024902344,297.2538757324219,284.896484375,1.0,0.6014124751091003,0.4937107563018799,0.4937107563018799,1.0,1.0,-3.211583137512207,1.1853559017181396,2.0262272357940674,0.4578496217727661,0.934886395931244,0.934886395931244,0.0,158.59774780273438,205.0,76926.578125,0.0,2754.801025390625,1.0,278.1806335449219,282.9483337402344,300.4627380371094,305.5697631835937,293.1499938964844,293.1499938964844,278.1499938964844,36582.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475365042686462,1.0,0.0,0.0,3.85629153251648,3.8563177585601807,9.922772505888131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12568.1953125,0.0,1779.619384765625,1895.4371337890625,0.0,2912.202392578125,0.9509116411209106,1.0,0.0,3.0,1.0,0.0
18012300,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8642100691795349,0.4211246967315674,0.3814423382282257,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.921152412891388,0.5073821544647217,0.4821779429912567,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8720545172691345,0.4330088794231415,0.3047985434532165,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8606753349304199,0.4161746501922607,0.3967356383800506,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7249189019203186,0.2427786886692047,1.1089985370635986,284.90985107421875,284.95001220703125,301.9608764648437,297.42388916015625,298.989501953125,297.2436218261719,284.9108581542969,1.0,0.6075000762939453,0.4929050207138061,0.4929050207138061,1.0,1.0,-3.211108684539795,1.1835211515426636,2.027587413787842,0.4559589326381683,0.9281790852546692,0.9281790852546692,0.0,169.5275115966797,205.0,76775.8671875,0.0,2813.739501953125,1.0,278.16912841796875,282.9618225097656,300.4333801269531,305.4812316894531,293.1499938964844,293.1499938964844,278.1499938964844,37074.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469229340553284,1.0,0.0,0.0,3.8273322582244873,3.82735824584961,9.77429863269208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12496.7236328125,0.0,1747.9864501953125,1895.4371337890625,0.0,2906.458984375,0.9456899166107178,1.0,0.0,3.0,1.0,0.0
18012360,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8506699204444885,0.4208232462406158,0.381405234336853,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9052911996841432,0.5080610513687134,0.483033150434494,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8583754897117615,0.4329813420772552,0.3049822747707367,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8476376533508301,0.4163491129875183,0.3972014188766479,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7139109373092651,0.2423907667398452,1.1089301109313965,284.92254638671875,284.95001220703125,301.9798278808594,297.4223022460937,298.9900817871094,297.2381896972656,284.9234924316406,1.0,0.613543689250946,0.4918526709079742,0.4918526709079742,1.0,1.0,-3.212786912918091,1.182077169418335,2.030709743499756,0.4539747536182403,0.9260671138763428,0.9260671138763428,0.0,179.93231201171875,223.0,76646.3828125,0.0,2874.25341796875,1.0,278.16766357421875,282.97344970703125,300.4215087890625,305.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,36968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460927605628967,1.0,0.0,0.0,3.810541868209839,3.810567617416382,9.688728823675774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12466.576171875,0.0,1726.788818359375,1895.4371337890625,0.0,2898.689208984375,0.9418674111366272,1.0,0.0,3.0,1.0,0.0
18012420,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8396817445755005,0.4207040667533874,0.3815691173076629,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8932172060012817,0.5089598894119263,0.4841407239437103,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8472576141357422,0.4331189095973968,0.305295467376709,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8370422720909119,0.4166574478149414,0.3978025019168854,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7038869857788086,0.2420855313539505,1.109174132347107,284.9342346191406,284.95001220703125,301.9986572265625,297.42059326171875,298.9919738769531,297.2350158691406,284.9349670410156,1.0,0.6193355917930603,0.4908003211021423,0.4908003211021423,1.0,1.0,-3.215705394744873,1.1810884475708008,2.034617185592652,0.4521963596343994,0.927126169204712,0.927126169204712,0.0,189.7403106689453,223.0,76569.171875,0.0,2934.15478515625,1.0,278.1673889160156,282.9833679199219,300.4165954589844,305.4255676269531,293.1499938964844,293.1499938964844,278.1499938964844,36718.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454627990722656,1.0,0.0,0.0,3.799022674560547,3.799048185348511,9.630239219404757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12452.09765625,0.0,1710.96484375,1895.4371337890625,0.0,2892.794189453125,0.9391862154006958,1.0,0.0,3.0,1.0,0.0
18012480,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.830237090587616,0.420672595500946,0.3818421065807342,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8827782273292542,0.5099796056747437,0.4853964447975158,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8377500176429749,0.4333482384681701,0.3056885004043579,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8279155492782593,0.417041927576065,0.3984897434711456,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6948438882827759,0.2418340742588043,1.1096627712249756,284.9425048828125,284.95001220703125,302.01739501953125,297.41876220703125,298.99462890625,297.2330627441406,284.94305419921875,1.0,0.6250592470169067,0.4897479712963104,0.4897479712963104,1.0,1.0,-3.219428300857544,1.1804100275039673,2.039018392562866,0.4505652785301208,0.9287596940994264,0.9287596940994264,0.0,199.27227783203125,211.0,76527.6875,0.0,2994.348876953125,1.0,278.1673278808594,282.9894714355469,300.4145202636719,305.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36483.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450521230697632,1.0,0.0,0.0,3.79236102104187,3.792386531829834,9.596494692232227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12444.990234375,0.0,1701.15087890625,1895.4371337890625,0.0,2888.95166015625,0.937492609024048,1.0,0.0,3.0,1.0,0.0
18012540,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8267467021942139,0.4207093715667724,0.3819923400878906,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.879305362701416,0.5110965371131897,0.4865553081035614,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8343561887741089,0.4336540699005127,0.3059882223606109,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.824682891368866,0.4174907505512237,0.3990341126918793,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6913338899612427,0.2416344135999679,1.109366774559021,284.9474182128906,284.95001220703125,302.0359802246094,297.4167785644531,298.99774169921875,297.2321472167969,284.9476318359375,1.0,0.6269013285636902,0.4886955916881561,0.4886955916881561,1.0,1.0,-3.2216665744781494,1.1791099309921265,2.0425565242767334,0.4487321078777313,0.9307021498680116,0.9307021498680116,0.0,203.0956878662109,211.0,76497.40625,0.0,3020.118408203125,1.0,278.1673583984375,282.99249267578125,300.4138488769531,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,36267.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.789022445678711,3.789047956466675,9.579605375620304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.3779296875,0.0,1695.4854736328125,1895.4371337890625,0.0,2886.924072265625,0.9366738796234132,1.0,0.0,3.0,1.0,0.0
18012600,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8258294463157654,0.4207758605480194,0.382075697183609,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8788517713546753,0.5122599601745605,0.4876627027988434,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.833586573600769,0.4340001344680786,0.3062430620193481,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8240175843238831,0.4179762303829193,0.3995121419429779,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6902647018432617,0.2414761185646057,1.108754277229309,284.94903564453125,284.95001220703125,302.054443359375,297.4146728515625,299.00103759765625,297.23175048828125,284.9491271972656,1.0,0.6275407075881958,0.4876432418823242,0.4876432418823242,1.0,1.0,-3.223243474960327,1.1775351762771606,2.045708417892456,0.4467285275459289,0.9312409162521362,0.9312409162521362,0.0,204.18934631347656,199.0,76454.28125,0.0,3029.5009765625,1.0,278.1673583984375,282.99273681640625,300.41278076171875,305.41021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36167.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447108864784241,1.0,0.0,0.0,3.786839246749878,3.786864519119263,9.568569794282666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12434.0751953125,0.0,1692.1036376953125,1895.4371337890625,0.0,2885.759033203125,0.9360883235931396,1.0,0.0,3.0,1.0,0.0
18012660,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8267967700958252,0.4208659827709198,0.3821091055870056,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8806102871894836,0.5134630799293518,0.4887345433235168,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8347349166870117,0.4343812763690948,0.3064673244953155,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8252401947975159,0.4184956550598144,0.3999462127685547,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6909953951835632,0.2413609772920608,1.107965350151062,284.94970703125,284.95001220703125,302.07281494140625,297.41241455078125,299.0050964355469,297.2317810058594,284.94976806640625,1.0,0.6270521283149719,0.4867915511131286,0.4867915511131286,1.0,1.0,-3.224416255950928,1.1761844158172607,2.048231840133667,0.4450403451919555,0.931551456451416,0.931551456451416,0.0,203.2325897216797,199.0,76415.3125,0.0,3026.744873046875,1.0,278.1673583984375,282.9923095703125,300.4111633300781,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,36114.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446370363235474,1.0,0.0,0.0,3.785299062728882,3.7853243350982666,9.560786793372245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12426.986328125,0.0,1689.8594970703125,1895.4371337890625,0.0,2885.068359375,0.9357017874717712,1.0,0.0,3.0,1.0,0.0
18012720,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8289121389389038,0.4209699630737304,0.3821118772029876,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8837292194366455,0.514691174030304,0.4897854030132293,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8370599746704102,0.4347846210002899,0.3066739439964294,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8276137113571167,0.4190376400947571,0.4003562331199646,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6928288340568542,0.2412769943475723,1.1070998907089231,284.949951171875,284.95001220703125,302.0910339355469,297.4100036621094,299.0092468261719,297.2320251464844,284.949951171875,1.0,0.6258976459503174,0.4859398603439331,0.4859398603439331,1.0,1.0,-3.22538423538208,1.1747705936431885,2.050613641738892,0.4433378577232361,0.9316577315330504,0.9316577315330504,0.0,201.0584259033203,187.0,76377.5078125,0.0,3016.850341796875,1.0,278.1673889160156,282.991455078125,300.4092102050781,305.4020080566406,293.1499938964844,293.1499938964844,278.1499938964844,36081.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445882201194763,1.0,0.0,0.0,3.78414249420166,3.784167766571045,9.554945563650108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12419.9931640625,0.0,1688.221923828125,1895.4371337890625,0.0,2884.611328125,0.93541419506073,1.0,0.0,3.0,1.0,0.0
18012780,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8320986032485962,0.4210856258869171,0.3820875287055969,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8881278038024902,0.5159426331520081,0.4908192753791809,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8404954671859741,0.4352084100246429,0.3068659007549286,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8310617208480835,0.4196012616157532,0.4007470905780792,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6956902146339417,0.2412241995334625,1.1061872243881226,284.9498291015625,284.95001220703125,302.109130859375,297.407470703125,299.0134582519531,297.23248291015625,284.9498291015625,1.0,0.6241621971130371,0.4850881397724151,0.4850881397724151,1.0,1.0,-3.22620177268982,1.1732889413833618,2.052912712097168,0.4416049718856811,0.9315374493598938,0.9315374493598938,0.0,197.8203582763672,187.0,76338.8671875,0.0,3000.772705078125,1.0,278.1673889160156,282.9903564453125,300.40692138671875,305.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36066.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445557951927185,1.0,0.0,0.0,3.783110857009888,3.783136129379273,9.549736432745703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12412.6494140625,0.0,1686.879638671875,1895.4371337890625,0.0,2884.308349609375,0.9351680278778076,1.0,0.0,3.0,1.0,0.0
18012840,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8359664678573608,0.4212076067924499,0.3820485174655914,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8933396339416504,0.5172080397605896,0.4918452501296997,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8446508049964905,0.435644268989563,0.3070506453514099,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8351951241493225,0.4201779663562774,0.4011290967464447,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6991908550262451,0.2411909103393554,1.1052623987197876,284.9496459960937,284.95001220703125,302.12713623046875,297.40478515625,299.0176696777344,297.2330322265625,284.9496459960937,1.0,0.6221136450767517,0.4842364490032196,0.4842364490032196,1.0,1.0,-3.2269577980041504,1.1717751026153564,2.055182695388794,0.4398579001426697,0.9313137531280518,0.9313137531280518,0.0,194.0111083984375,175.0,76299.4296875,0.0,2981.411376953125,1.0,278.1673889160156,282.9891967773437,300.4044494628906,305.3924255371094,293.1499938964844,293.1499938964844,278.1499938964844,36059.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84453284740448,1.0,0.0,0.0,3.78205943107605,3.7820847034454346,9.544429531160858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12405.0595703125,0.0,1685.5789794921875,1895.4371337890625,0.0,2884.09326171875,0.9349246025085448,1.0,0.0,3.0,1.0,0.0
18012900,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8407249450683594,0.4213369786739349,0.38199183344841,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8995891809463501,0.5184921026229858,0.4928635060787201,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8497474193572998,0.4360959529876709,0.3072277307510376,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8402280211448669,0.4207722544670105,0.401502251625061,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7035055160522461,0.2411842346191406,1.1043388843536377,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0218811035156,297.2337341308594,284.9494323730469,1.0,0.619692325592041,0.483384758234024,0.483384758234024,1.0,1.0,-3.2276651859283447,1.1702345609664917,2.0574305057525635,0.4380976557731628,0.93100243806839,0.93100243806839,0.0,189.5186767578125,175.0,76259.3359375,0.0,2958.175048828125,1.0,278.1673889160156,282.98809814453125,300.4017028808594,305.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,36060.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445140719413757,1.0,0.0,0.0,3.7809462547302246,3.78097152709961,9.538812264509031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12397.2470703125,0.0,1684.2569580078125,1895.4371337890625,0.0,2883.917724609375,0.934673547744751,1.0,0.0,3.0,1.0,0.0
18012960,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8461756706237793,0.4214706420898437,0.3819253146648407,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.906694233417511,0.5197887420654297,0.4938795864582062,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8555799126625061,0.436558187007904,0.3074016869068146,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8459652662277222,0.4213783740997314,0.401872456073761,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7084023356437683,0.2411958426237106,1.1034321784973145,284.9493408203125,284.95001220703125,302.1627197265625,297.3990173339844,299.02618408203125,297.2344970703125,284.9493408203125,1.0,0.617061197757721,0.4825794696807861,0.4825794696807861,1.0,1.0,-3.228371381759644,1.1687817573547363,2.0595896244049072,0.4364133477210998,0.9307094812393188,0.9307094812393188,0.0,184.6444091796875,163.0,76220.734375,0.0,2932.8212890625,1.0,278.1673889160156,282.987060546875,300.3988037109375,305.3817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36060.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445008993148804,1.0,0.0,0.0,3.779830455780029,3.779855728149414,9.533183060739248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12389.6259765625,0.0,1682.9312744140625,1895.4371337890625,0.0,2883.79443359375,0.9344229102134703,1.0,0.0,3.0,1.0,0.0
18013020,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8522959351539612,0.4216066002845764,0.3818515539169311,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9150304794311525,0.5210953950881958,0.4948953092098236,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8621185421943665,0.4370284974575043,0.3075741231441498,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8523877263069153,0.4219937920570373,0.4022417962551117,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7136675119400024,0.2412222474813461,1.102547526359558,284.94927978515625,284.95001220703125,302.1803283691406,297.3959350585937,299.0304870605469,297.2353210449219,284.94927978515625,1.0,0.6142820119857788,0.4817742109298706,0.4817742109298706,1.0,1.0,-3.2290914058685303,1.1673351526260376,2.061756134033203,0.4347193539142608,0.9304227232933044,0.9304227232933044,0.0,179.5044708251953,163.0,76182.765625,0.0,2906.02197265625,1.0,278.1673889160156,282.986083984375,300.3957824707031,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36059.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444945812225342,1.0,0.0,0.0,3.778723955154419,3.778749227523804,9.527602173875492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12382.091796875,0.0,1681.6151123046875,1895.4371337890625,0.0,2883.735595703125,0.9341742992401124,1.0,0.0,3.0,1.0,0.0
18013080,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8591068387031555,0.4217440187931061,0.3817722201347351,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9244882464408876,0.5224100351333618,0.4959115982055664,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.869374692440033,0.4375054240226745,0.3077459037303924,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8595190048217773,0.4226167798042297,0.4026111662387848,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7191797494888306,0.2412610501050949,1.1016860008239746,284.94921875,284.95001220703125,302.1978454589844,297.3927001953125,299.03472900390625,297.23614501953125,284.94921875,1.0,0.6113926768302917,0.4809689223766327,0.4809689223766327,1.0,1.0,-3.229832172393799,1.165890097618103,2.0639419555664062,0.4330308437347412,0.93013596534729,0.93013596534729,0.0,174.170166015625,151.0,76145.140625,0.0,2878.1826171875,1.0,278.1673889160156,282.985107421875,300.3926086425781,305.3705444335937,293.1499938964844,293.1499938964844,278.1499938964844,36059.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444953560829163,1.0,0.0,0.0,3.777622222900391,3.777647495269776,9.522047434984416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12374.5830078125,0.0,1680.305419921875,1895.4371337890625,0.0,2883.742919921875,0.9339266419410706,1.0,0.0,3.0,1.0,0.0
18013140,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8667168617248535,0.4218816459178924,0.3816863298416137,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.934937298297882,0.5237334370613098,0.4969291388988495,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8774480223655701,0.4379892945289612,0.3079173564910888,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8674705624580383,0.4232479631900787,0.4029813110828399,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7250735759735107,0.2413140535354614,1.1008563041687012,284.9491882324219,284.95001220703125,302.2152099609375,297.3893127441406,299.0389099121094,297.23699951171875,284.94921875,1.0,0.6083966493606567,0.4801636636257171,0.4801636636257171,1.0,1.0,-3.2306067943573,1.164448380470276,2.066158533096313,0.4313830435276031,0.9298502802848816,0.9298502802848816,0.0,168.6444091796875,151.0,76107.8359375,0.0,2849.34423828125,1.0,278.1674194335937,282.9841613769531,300.3892822265625,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,36059.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445001244544983,1.0,0.0,0.0,3.776525259017944,3.776550531387329,9.516518275631825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.07421875,0.0,1679.00244140625,1895.4371337890625,0.0,2883.78759765625,0.9336801171302797,1.0,0.0,3.0,1.0,0.0
18013200,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8750362396240234,0.4220189750194549,0.3815982639789581,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9459571838378906,0.5250598192214966,0.4979476034641266,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8862272500991821,0.4384756088256836,0.3080890476703644,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8761484622955322,0.4238820374011993,0.403352290391922,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7313454151153564,0.2413724362850189,1.1000419855117798,284.9491882324219,284.95001220703125,302.232421875,297.3857727050781,299.0429992675781,297.23785400390625,284.9491882324219,1.0,0.6053634285926819,0.4793584048748016,0.4793584048748016,1.0,1.0,-3.231398105621338,1.163004755973816,2.0683934688568115,0.4297555685043335,0.9295611381530762,0.9295611381530762,0.0,163.06541442871094,139.0,76070.5,0.0,2820.234130859375,1.0,278.1674194335937,282.9831848144531,300.3858337402344,305.3588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445131182670593,1.0,0.0,0.0,3.775426149368286,3.775451421737671,9.510980021332216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12359.5302734375,0.0,1677.6990966796875,1895.4371337890625,0.0,2883.9091796875,0.9334330558776855,1.0,0.0,3.0,1.0,0.0
18013260,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8842496275901794,0.4221553206443786,0.3815053701400757,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.957459568977356,0.5263919830322266,0.4989674687385559,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8958861231803894,0.4389663934707641,0.3082608878612518,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8857375383377075,0.4245215654373169,0.40372434258461,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7382355332374573,0.2414411306381225,1.0992555618286133,284.9491882324219,284.95001220703125,302.2495422363281,297.3821105957031,299.0470886230469,297.2387084960937,284.9491882324219,1.0,0.6022643446922302,0.4785747230052948,0.4785747230052948,1.0,1.0,-3.232221364974976,1.1616086959838867,2.070612668991089,0.4282064735889435,0.9292956590652466,0.9292956590652466,0.0,157.37359619140625,139.0,76034.1640625,0.0,2790.551513671875,1.0,278.1674194335937,282.9822692871094,300.3822326660156,305.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36058.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445314764976501,1.0,0.0,0.0,3.7743539810180655,3.774379253387451,9.505578191237872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12352.1064453125,0.0,1676.4219970703125,1895.4371337890625,0.0,2884.080810546875,0.933192014694214,1.0,0.0,3.0,1.0,0.0
18013320,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8944522142410278,0.4222893416881561,0.3814066648483276,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9692187905311584,0.5277295112609863,0.499988853931427,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9065926671028136,0.4394616186618805,0.3084330260753631,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8963292241096497,0.4251664280891418,0.4040978252887726,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7459260821342468,0.2415213733911514,1.0985044240951538,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0510559082031,297.239501953125,284.94921875,1.0,0.5991068482398987,0.4777910709381103,0.4777910709381103,1.0,1.0,-3.233086109161377,1.1602227687835691,2.072863340377808,0.4266958832740783,0.9290368556976318,0.9290368556976318,0.0,151.57986450195312,127.0,75998.3046875,0.0,2760.374755859375,1.0,278.1674194335937,282.9813232421875,300.37841796875,305.3466796875,293.1499938964844,293.1499938964844,278.1499938964844,36057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445529341697693,1.0,0.0,0.0,3.773312568664551,3.773337841033936,9.500333817413776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12344.7138671875,0.0,1675.181396484375,1895.4371337890625,0.0,2884.28125,0.9329575896263124,1.0,0.0,3.0,1.0,0.0
18013380,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.905656635761261,0.4224214255809784,0.3813055455684662,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.980863630771637,0.529068648815155,0.5010110139846802,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.919219434261322,0.4399579763412475,0.3086054623126983,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9080374240875244,0.4258129000663757,0.4044721126556396,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7544991970062256,0.2416061908006668,1.0977706909179688,284.94921875,284.95001220703125,302.28338623046875,297.3743591308594,299.05499267578125,297.24029541015625,284.94921875,1.0,0.5959281921386719,0.4770073890686035,0.4770073890686035,1.0,1.0,-3.233968496322632,1.1588373184204102,2.0751311779022217,0.4251889288425445,0.9287761449813844,0.9287761449813844,0.0,145.7631378173828,127.0,75962.4765625,0.0,2730.093017578125,1.0,278.1674194335937,282.9803771972656,300.37451171875,305.34039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36056.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445823788642883,1.0,0.0,0.0,3.7722747325897217,3.7723000049591056,9.4951082019179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12337.296875,0.0,1673.947021484375,1895.4371337890625,0.0,2884.556640625,0.9327240586280824,1.0,0.0,3.0,1.0,0.0
18013440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9189893007278442,0.4225518405437469,0.3812018036842346,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.992195188999176,0.5304096937179565,0.5020338892936707,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9336110949516296,0.4404558837413788,0.3087781965732574,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9220144748687744,0.4264613687992096,0.4048472344875335,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.764159083366394,0.2416961044073104,1.097054958343506,284.94921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0588073730469,297.2410583496094,284.94921875,1.0,0.5927257537841797,0.476223737001419,0.476223737001419,1.0,1.0,-3.234871387481689,1.1574528217315674,2.077418565750122,0.4236927628517151,0.928511917591095,0.928511917591095,0.0,139.9159393310547,115.0,75926.6328125,0.0,2699.668212890625,1.0,278.1674194335937,282.9794311523437,300.3705139160156,305.3340148925781,293.1499938964844,293.1499938964844,278.1499938964844,36056.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446189761161804,1.0,0.0,0.0,3.7712416648864746,3.77126669883728,9.489907597526326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12329.841796875,0.0,1672.720703125,1895.4371337890625,0.0,2884.8994140625,0.9324916005134584,1.0,0.0,3.0,1.0,0.0
18013500,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9320799708366394,0.4226649105548858,0.381124198436737,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.5318634510040283,0.4996322691440582,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.946966826915741,0.4409385919570923,0.3089723289012909,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9355897903442384,0.4270955920219421,0.4052517116069793,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7734536528587341,0.2417740076780319,1.0964839458465576,284.94708251953125,284.95001220703125,302.31671142578125,297.36602783203125,299.0625,297.2420654296875,284.94647216796875,1.0,0.5892961621284485,0.4754400849342346,0.4754400849342346,1.0,1.0,-3.2317981719970703,1.1544642448425293,2.077333927154541,0.4217531979084015,0.9266140460968018,0.9266140460968018,0.0,134.73658752441406,115.0,75833.421875,0.0,2664.979736328125,1.0,278.1674499511719,282.9766540527344,300.3663024902344,305.3265075683594,293.1499938964844,293.1499938964844,278.1499938964844,36100.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446540832519531,1.0,0.0,0.0,3.7694132328033447,3.7694382667541504,9.480708058617892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12314.7568359375,0.0,1670.8994140625,1895.4371337890625,0.0,2885.227783203125,0.9320778250694276,1.0,0.0,3.0,1.0,0.0
18013560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9409915804862976,0.4226981401443481,0.3810689151287079,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.5342389345169067,0.4874150454998016,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9558534026145936,0.4413522481918335,0.3091892302036285,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.944895088672638,0.4276670515537262,0.4056905210018158,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7799104452133179,0.24180568754673,1.0961166620254517,284.9360046386719,284.95001220703125,302.33319091796875,297.3616638183594,299.0677490234375,297.2465209960937,284.9350280761719,1.0,0.5851002335548401,0.4746921062469482,0.4746921062469482,1.0,1.0,-3.217560052871704,1.147141695022583,2.070418357849121,0.4178129136562347,0.9161362648010254,0.9161362648010254,0.0,130.9124298095703,118.0,75499.078125,0.0,2615.21240234375,1.0,278.16748046875,282.9694519042969,300.3606872558594,305.3075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36523.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444996476173401,1.0,0.0,0.0,3.758293628692627,3.758318901062012,9.424855988982016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12255.4423828125,0.0,1661.05615234375,1895.4371337890625,0.0,2883.782958984375,0.9296415448188782,1.0,0.0,3.0,1.0,0.0
18013620,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9468328952789308,0.4227263927459717,0.3810188472270965,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.5373913049697876,0.4794316291809082,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9616693258285522,0.4417658150196075,0.3094160258769989,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9511120319366456,0.4282419085502624,0.4061477184295654,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7842719554901123,0.2418566793203354,1.0959151983261108,284.9339599609375,284.95001220703125,302.3495483398437,297.35711669921875,299.07574462890625,297.2548522949219,284.9339904785156,1.0,0.5827397108078003,0.4739441275596618,0.4739441275596618,1.0,1.0,-3.2084507942199707,1.141890287399292,2.0665605068206787,0.4144160747528076,0.909511148929596,0.909511148929596,0.0,128.45509338378906,118.0,75198.4765625,0.0,2583.647216796875,1.0,278.16754150390625,282.9714660644531,300.35369873046875,305.2801818847656,293.1499938964844,293.1499938964844,278.1499938964844,36841.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440206050872803,1.0,0.0,0.0,3.740678548812866,3.740703582763672,9.336714583696448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12198.1806640625,0.0,1642.8624267578125,1895.4371337890625,0.0,2879.301513671875,0.9259138703346252,1.0,0.0,3.0,1.0,0.0
18013680,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9510652422904968,0.4227783679962158,0.3810003399848938,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.5407881736755371,0.473668485879898,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9659053683280944,0.4422016143798828,0.3096683025360107,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9557097554206848,0.428837388753891,0.4066400825977325,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7875299453735352,0.2419344186782837,1.095928430557251,284.9375,284.95001220703125,302.3657531738281,297.3524475097656,299.0845947265625,297.2643127441406,284.9379272460937,1.0,0.5810086131095886,0.4731961488723755,0.4731961488723755,1.0,1.0,-3.2024054527282715,1.13783860206604,2.0645668506622314,0.4116880297660827,0.9070306420326232,0.9070306420326232,0.0,126.73080444335938,138.0,74987.53125,0.0,2562.272705078125,1.0,278.1676330566406,282.9767150878906,300.34747314453125,305.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,36833.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434351086616516,1.0,0.0,0.0,3.725640058517456,3.7256648540496826,9.261792683901148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12158.681640625,0.0,1625.32666015625,1895.4371337890625,0.0,2873.825927734375,0.9226799011230468,1.0,0.0,3.0,1.0,0.0
18013740,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9495795369148254,0.4228855073451996,0.3810907900333404,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.5439398884773254,0.4757978022098541,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9647992253303528,0.4426905810832977,0.3100039958953857,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.954679548740387,0.429482638835907,0.4072430729866028,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7864579558372498,0.2420617640018463,1.0964878797531128,284.9478759765625,284.95001220703125,302.3818359375,297.3476257324219,299.09344482421875,297.2728881835937,284.9487609863281,1.0,0.5824729800224304,0.4724481701850891,0.4724481701850891,1.0,1.0,-3.206845283508301,1.1379518508911133,2.0688934326171875,0.4105094373226166,0.9116582274436952,0.9116582274436952,0.0,127.44098663330078,138.0,74969.359375,0.0,2574.96435546875,1.0,278.16766357421875,282.98541259765625,300.3427734375,305.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,36463.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429386615753174,1.0,0.0,0.0,3.718412399291992,3.7184371948242174,9.225892654285416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12155.41015625,0.0,1614.1563720703125,1895.4371337890625,0.0,2869.182861328125,0.9210320711135864,1.0,0.0,3.0,1.0,0.0
18013800,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9446189999580384,0.4230195581912994,0.3812620639801025,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.5463159084320068,0.4827394783496856,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9604385495185852,0.4432083666324615,0.310402512550354,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9502386450767516,0.4301546216011047,0.4079287052154541,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7827982902526855,0.2422084659337997,1.0974233150482178,284.9589233398437,284.95001220703125,302.3977966308594,297.3426818847656,299.1001281738281,297.277587890625,284.9598693847656,1.0,0.5854526162147522,0.4717002213001251,0.4717002213001251,1.0,1.0,-3.217814445495605,1.1406141519546509,2.077200412750244,0.4106138348579407,0.920157551765442,0.920157551765442,0.0,129.67515563964844,158.0,75128.2421875,0.0,2609.029541015625,1.0,278.16766357421875,282.99169921875,300.3400573730469,305.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,35927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427954912185669,1.0,0.0,0.0,3.721673488616944,3.721698045730591,9.242081659976976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12182.1865234375,0.0,1613.824462890625,1895.4371337890625,0.0,2867.844482421875,0.9215877056121826,1.0,0.0,3.0,1.0,0.0
18013860,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9364001154899596,0.423151433467865,0.3814928829669952,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.5475825071334839,0.4942153394222259,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9529290199279784,0.4437310993671417,0.310850441455841,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.942571222782135,0.4308317303657532,0.4086800813674927,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7768474221229553,0.2423485815525055,1.0986287593841553,284.9669189453125,284.95001220703125,302.4136047363281,297.3375549316406,299.103759765625,297.27655029296875,284.9676208496094,1.0,0.590035617351532,0.4710537195205688,0.4710537195205688,1.0,1.0,-3.2347707748413086,1.145827293395996,2.0889434814453125,0.4119713902473449,0.9302403330802916,0.9302403330802916,0.0,133.3850860595703,158.0,75432.4921875,0.0,2663.52001953125,1.0,278.1676025390625,282.9925842285156,300.3388977050781,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35466.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431775569915771,1.0,0.0,0.0,3.736456632614136,3.7364814281463614,9.315650686403388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12234.8662109375,0.0,1627.4130859375,1895.4371337890625,0.0,2871.417236328125,0.9244312644004822,1.0,0.0,3.0,1.0,0.0
18013920,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9260573983192444,0.4232698976993561,0.3817482590675354,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.5477885603904724,0.5088838934898376,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9431614279747008,0.4442470669746399,0.311322271823883,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.932715654373169,0.4315018057823181,0.409464031457901,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7695164084434509,0.24246346950531,1.0999237298965454,284.9766845703125,284.95001220703125,302.4292907714844,297.3323059082031,299.104248046875,297.2702941894531,284.9775695800781,1.0,0.5957457423210144,0.4704072475433349,0.4704072475433349,1.0,1.0,-3.255775213241577,1.1526210308074951,2.103153944015503,0.4140289425849914,0.944669246673584,0.944669246673584,0.0,138.20919799804688,178.0,75850.375,0.0,2733.02685546875,1.0,278.16754150390625,282.9945983886719,300.3375244140625,305.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,34908.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439644575119019,1.0,0.0,0.0,3.7557783126831055,3.755803108215332,9.41224413963937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12306.1943359375,0.0,1645.6630859375,1895.4371337890625,0.0,2878.776611328125,0.928963303565979,1.0,0.0,3.0,1.0,0.0
18013980,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9116660952568054,0.4233263432979584,0.3820526003837585,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9946394562721252,0.5472599267959595,0.5188235640525818,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9287578463554382,0.4447112679481506,0.3118376433849334,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9185044765472412,0.4321229755878448,0.4103078842163086,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7593104243278503,0.242518350481987,1.101439118385315,284.97723388671875,284.95001220703125,302.4448547363281,297.326904296875,299.1019592285156,297.26025390625,284.9773254394531,1.0,0.6019165515899658,0.4697607457637787,0.4697607457637787,1.0,1.0,-3.273341417312622,1.158005952835083,2.11533522605896,0.4158422946929931,0.954127848148346,0.954127848148346,0.0,144.98208618164062,178.0,76231.078125,0.0,2805.56591796875,1.0,278.1674194335937,282.9871826171875,300.3358154296875,305.30279541015625,293.1499938964844,293.1499938964844,278.1499938964844,34683.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450894951820374,1.0,0.0,0.0,3.7809207439422607,3.7809460163116455,9.538683798382408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.5634765625,0.0,1673.558837890625,1895.4371337890625,0.0,2889.301513671875,0.9342833161354064,1.0,0.0,3.0,1.0,0.0
18014040,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8929769992828369,0.4232194125652313,0.3823814690113067,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9783836603164672,0.5472469925880432,0.5189661979675293,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9083563089370728,0.4450315833091736,0.312383234500885,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8994337916374207,0.4326104819774627,0.4111990928649902,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.745187520980835,0.2424460649490356,1.1031588315963743,284.9634094238281,284.95001220703125,302.4602966308594,297.3213806152344,299.0997619628906,297.2518005371094,284.96258544921875,1.0,0.6076458692550659,0.4691142737865448,0.4691142737865448,1.0,1.0,-3.275684118270874,1.1574199199676514,2.1182641983032227,0.4149608314037323,0.9509168863296508,0.9509168863296508,0.0,154.66148376464844,198.0,76311.0859375,0.0,2866.3095703125,1.0,278.1673278808594,282.9710693359375,300.3313293457031,305.3144836425781,293.1499938964844,293.1499938964844,278.1499938964844,35004.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461821675300598,1.0,0.0,0.0,3.798097848892212,3.7981231212615967,9.625550774217118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12386.78125,0.0,1696.510498046875,1895.4371337890625,0.0,2899.525634765625,0.9378842711448668,1.0,0.0,3.0,1.0,0.0
