time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014100,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8773648142814636,0.4230516254901886,0.3826116621494293,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9623404145240784,0.5476862788200378,0.5195431709289551,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8924962282180786,0.4452987611293793,0.3128611147403717,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8840598464012146,0.4330493807792663,0.4120053350925445,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7334325313568115,0.242331400513649,1.1045058965682983,284.9561462402344,284.95001220703125,302.4755859375,297.315673828125,299.09942626953125,297.24615478515625,284.95574951171875,1.0,0.6135365962982178,0.4684677720069885,0.4684677720069885,1.0,1.0,-3.2800891399383545,1.1576541662216189,2.1224348545074463,0.414212167263031,0.9487720727920532,0.9487720727920532,0.0,164.189697265625,198.0,76377.3515625,0.0,2928.698974609375,1.0,278.1672668457031,282.9626159667969,300.32452392578125,305.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,35328.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470003008842468,1.0,0.0,0.0,3.807451248168945,3.80747652053833,9.673017302702649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12393.7021484375,0.0,1710.2601318359375,1895.4371337890625,0.0,2907.18359375,0.9401102662086488,1.0,0.0,3.0,1.0,0.0
18014160,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8634323477745056,0.4228583574295044,0.3828085660934448,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9463821053504944,0.5483874678611755,0.5204482674598694,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8783524632453918,0.4455404281616211,0.313315600156784,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.87028968334198,0.4334619343280792,0.4127813577651977,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7228381633758545,0.2421906590461731,1.1057199239730835,284.9521484375,284.95001220703125,302.49072265625,297.309814453125,299.0986633300781,297.2420654296875,284.95196533203125,1.0,0.6194661855697632,0.4674149453639984,0.4674149453639984,1.0,1.0,-3.284353017807007,1.1569442749023438,2.127408981323242,0.4125555157661438,0.9471626877784728,0.9471626877784728,0.0,173.900634765625,218.0,76413.828125,0.0,2992.219482421875,1.0,278.167236328125,282.9571228027344,300.31707763671875,305.3111572265625,293.1499938964844,293.1499938964844,278.1499938964844,35548.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476094007492065,1.0,0.0,0.0,3.813355207443237,3.813380718231201,9.703039722808171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12396.5,0.0,1719.0865478515625,1895.4371337890625,0.0,2912.885009765625,0.9415949583053588,1.0,0.0,3.0,1.0,0.0
18014220,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8511035442352295,0.4226545393466949,0.3829925954341888,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9311746954917908,0.5492384433746338,0.5215510725975037,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8657328486442566,0.445770263671875,0.3137597441673279,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8580735325813293,0.4338606297969818,0.4135421514511108,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7128612995147705,0.242035374045372,1.1068613529205322,284.9501647949219,284.95001220703125,302.5057373046875,297.3038330078125,299.09832763671875,297.23895263671875,284.9501037597656,1.0,0.6254238486289978,0.4663621187210083,0.4663621187210083,1.0,1.0,-3.2887227535247803,1.1562016010284424,2.132521152496338,0.4108348786830902,0.9460128545761108,0.9460128545761108,0.0,183.71861267089844,218.0,76435.28125,0.0,3056.731689453125,1.0,278.167236328125,282.9534912109375,300.30963134765625,305.30548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35700.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480733633041382,1.0,0.0,0.0,3.817156791687012,3.817182540893554,9.722396043798651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12397.0947265625,0.0,1724.8682861328125,1895.4371337890625,0.0,2917.228759765625,0.9425415992736816,1.0,0.0,3.0,1.0,0.0
18014280,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8401491641998291,0.4224467575550079,0.3831730484962463,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9172565340995787,0.5501638650894165,0.5227546691894531,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8544867038726807,0.4459952414035797,0.3142005503177643,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8472226858139038,0.4342522621154785,0.4142966568470001,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7030145525932312,0.2418725341558456,1.1079705953598022,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.09820556640625,297.23638916015625,284.9495849609375,1.0,0.6313879489898682,0.4653092920780182,0.4653092920780182,1.0,1.0,-3.2931597232818604,1.1554707288742063,2.1376888751983643,0.4091029763221741,0.945508599281311,0.945508599281311,0.0,193.616455078125,221.0,76451.5625,0.0,3122.009033203125,1.0,278.1672058105469,282.9511413574219,300.3023376464844,305.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35792.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484585881233215,1.0,0.0,0.0,3.8196959495544434,3.8197214603424072,9.735333605931371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12396.97265625,0.0,1728.6636962890625,1895.4371337890625,0.0,2920.83544921875,0.9432169795036316,1.0,0.0,3.0,1.0,0.0
18014340,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8333558440208435,0.4222413301467895,0.3832351863384247,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9090472459793092,0.5511410236358643,0.5239028334617615,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8476232886314392,0.4462205171585083,0.3145483136177063,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8406348824501038,0.4346402585506439,0.4149222075939178,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6966577768325806,0.2417072802782058,1.1084691286087036,284.9486083984375,284.95001220703125,302.535400390625,297.2914123535156,299.0982360839844,297.2342224121094,284.9485778808594,1.0,0.6351432800292969,0.4642564654350281,0.4642564654350281,1.0,1.0,-3.2963860034942627,1.154252052307129,2.142133951187134,0.4071869850158691,0.9445174932479858,0.9445174932479858,0.0,200.344970703125,221.0,76442.3828125,0.0,3166.9521484375,1.0,278.1672058105469,282.9486083984375,300.29522705078125,305.2920227050781,293.1499938964844,293.1499938964844,278.1499938964844,35877.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487798571586609,1.0,0.0,0.0,3.8212971687316895,3.821322917938232,9.743497457748165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12393.119140625,0.0,1731.2672119140625,1895.4371337890625,0.0,2923.843994140625,0.9436023831367492,1.0,0.0,3.0,1.0,0.0
18014400,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8283464908599854,0.4220490455627441,0.3832504749298095,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9034529328346252,0.5521535873413086,0.5250357985496521,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8426581621170044,0.4464564621448517,0.3148579895496368,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8358818888664246,0.4350331723690033,0.4154915511608124,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6919119358062744,0.2415503710508346,1.108712077140808,284.9479675292969,284.95001220703125,302.54998779296875,297.28497314453125,299.0983581542969,297.2324523925781,284.94793701171875,1.0,0.6382365822792053,0.4632036387920379,0.4632036387920379,1.0,1.0,-3.299117088317871,1.1528311967849731,2.1462857723236084,0.4051389098167419,0.9434540271759032,0.9434540271759032,0.0,205.5975036621093,209.0,76416.5546875,0.0,3202.57080078125,1.0,278.1672058105469,282.9466857910156,300.2880859375,305.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,35950.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490386009216309,1.0,0.0,0.0,3.821451187133789,3.821476936340332,9.74428303379682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12386.0625,0.0,1732.028564453125,1895.4371337890625,0.0,2926.266845703125,0.943687617778778,1.0,0.0,3.0,1.0,0.0
18014460,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8253879547119141,0.4207259714603424,0.3826011419296264,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9006628394126892,0.5520111918449402,0.5254720449447632,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8398653864860535,0.4455341100692749,0.3146413564682007,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8332237601280212,0.434238851070404,0.4153330028057098,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6887561082839966,0.2401549369096756,1.1053837537765503,284.9418640136719,284.95001220703125,302.5644836425781,297.2789001464844,299.09161376953125,297.2196044921875,284.941162109375,1.0,0.638592541217804,0.4624181985855102,0.4624181985855102,1.0,1.0,-3.294430017471313,1.1490983963012695,2.145331621170044,0.4026886224746704,0.9376590251922609,0.9376590251922609,0.0,208.0814666748047,209.0,76243.3359375,0.0,3206.149658203125,1.0,278.1672058105469,282.9414367675781,300.2807312011719,305.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36161.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491514921188354,1.0,0.0,0.0,3.817476511001587,3.81750226020813,9.724024039314827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12355.6826171875,0.0,1728.8619384765625,1895.4371337890625,0.0,2927.323974609375,0.9428578019142152,1.0,0.0,3.0,1.0,0.0
18014520,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8238227963447571,0.4197363257408142,0.3816809058189392,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8995900750160217,0.5521560311317444,0.5255911946296692,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8385146260261536,0.4449152052402496,0.314193993806839,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8319535851478577,0.433714896440506,0.4148328304290771,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6867047548294067,0.2389918118715286,1.1002280712127686,284.9338073730469,284.95001220703125,302.57879638671875,297.27362060546875,299.0867919921875,297.2099304199219,284.93316650390625,1.0,0.6377518177032471,0.4616327583789825,0.4616327583789825,1.0,1.0,-3.28613018989563,1.1440281867980957,2.142102003097534,0.399442046880722,0.9280886650085448,0.9280886650085448,0.0,208.74078369140625,197.0,75947.59375,0.0,3191.5029296875,1.0,278.1672668457031,282.9367370605469,300.27301025390625,305.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36568.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489646315574646,1.0,0.0,0.0,3.806030750274658,3.806056499481201,9.665801599112456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12301.4033203125,0.0,1718.2249755859375,1895.4371337890625,0.0,2925.57421875,0.9403292536735536,1.0,0.0,3.0,1.0,0.0
18014580,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8243687152862549,0.4190659523010254,0.380913645029068,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9010114669799804,0.5525840520858765,0.5258293151855469,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8393163084983826,0.44459930062294,0.3138481080532074,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.832781195640564,0.4334680140018463,0.4144400358200073,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6866570711135864,0.2380949556827545,1.0954676866531372,284.9332275390625,284.95001220703125,302.59295654296875,297.2691650390625,299.08428955078125,297.203857421875,284.9332580566406,1.0,0.6359615325927734,0.4608472883701324,0.4608472883701324,1.0,1.0,-3.278876781463623,1.1393704414367676,2.1395063400268555,0.396292120218277,0.9220873713493348,0.9220873713493348,0.0,207.2801513671875,197.0,75664.9296875,0.0,3167.361083984375,1.0,278.1673278808594,282.9397888183594,300.2657470703125,305.2203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36774.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484376668930054,1.0,0.0,0.0,3.788819074630737,3.788844585418701,9.5785776466073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12248.76171875,0.0,1699.177001953125,1895.4371337890625,0.0,2920.639892578125,0.9368287920951844,1.0,0.0,3.0,1.0,0.0
18014640,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8263664841651917,0.4185840785503387,0.38029745221138,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9041633009910583,0.5531887412071228,0.5262066721916199,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8416122794151306,0.4444716870784759,0.3136152625083923,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8350672125816345,0.4333982169628143,0.4141849279403686,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6880424618721008,0.2373838275671005,1.0913673639297483,284.93505859375,284.95001220703125,302.6069641113281,297.2654724121094,299.083251953125,297.1999816894531,284.9351806640625,1.0,0.6336462497711182,0.4600618481636047,0.4600618481636047,1.0,1.0,-3.273068428039551,1.1352715492248535,2.1377968788146973,0.3933800160884857,0.918076753616333,0.918076753616333,0.0,204.46543884277344,185.0,75410.375,0.0,3138.910888671875,1.0,278.1674194335937,282.9438171386719,300.2599792480469,305.1956787109375,293.1499938964844,293.1499938964844,278.1499938964844,36814.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477582335472107,1.0,0.0,0.0,3.7729814052581774,3.773006916046143,9.498666599938588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12203.982421875,0.0,1680.6441650390625,1895.4371337890625,0.0,2914.2783203125,0.9333773255348206,1.0,0.0,3.0,1.0,0.0
18014700,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8296294212341309,0.4182443022727966,0.3797993063926697,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9090223908424376,0.5539343953132629,0.5267005562782288,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8452399969100952,0.444493293762207,0.3134763836860657,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8386504650115967,0.4334731996059418,0.4140488505363464,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6907007098197937,0.2368384897708892,1.0879040956497192,284.93756103515625,284.95001220703125,302.6208190917969,297.26251220703125,299.08331298828125,297.1978759765625,284.9377136230469,1.0,0.6309118866920471,0.459276407957077,0.459276407957077,1.0,1.0,-3.2685658931732178,1.1316759586334229,2.136889934539795,0.3906854689121246,0.915410339832306,0.915410339832306,0.0,200.5460205078125,185.0,75192.5859375,0.0,3107.23095703125,1.0,278.16748046875,282.9478759765625,300.2561340332031,305.1755065917969,293.1499938964844,293.1499938964844,278.1499938964844,36774.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470451831817627,1.0,0.0,0.0,3.7589287757873535,3.7589540481567374,9.428041494174976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12165.9951171875,0.0,1663.73388671875,1895.4371337890625,0.0,2907.603271484375,0.9302125573158264,1.0,0.0,3.0,1.0,0.0
18014760,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8337225317955017,0.4179776906967163,0.3793608546257019,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9151798486709596,0.5547575950622559,0.5272590517997742,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8497708439826965,0.4445962309837341,0.3133889436721802,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8431112766265869,0.433629959821701,0.413981169462204,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6941949725151062,0.2363969087600708,1.0848586559295654,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.08477783203125,297.1966857910156,284.94049072265625,1.0,0.6279438138008118,0.4587171971797943,0.4587171971797943,1.0,1.0,-3.264859914779663,1.1288901567459106,2.135969638824463,0.3886246085166931,0.9137399196624756,0.9137399196624756,0.0,196.0082397460937,173.0,75012.015625,0.0,3073.907958984375,1.0,278.16754150390625,282.95172119140625,300.2536926269531,305.15924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463620543479919,1.0,0.0,0.0,3.7469053268432617,3.7469303607940674,9.367823849970592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12134.779296875,0.0,1649.0257568359375,1895.4371337890625,0.0,2901.20947265625,0.9274710416793824,1.0,0.0,3.0,1.0,0.0
18014820,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.83854079246521,0.4177575409412384,0.3789605498313904,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9224768280982972,0.5556359887123108,0.5278633236885071,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8551021814346313,0.4447537064552307,0.3133366703987121,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8483516573905945,0.4338431060314178,0.4139619171619415,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6983945965766907,0.2360353618860244,1.082145094871521,284.9421691894531,284.95001220703125,302.6481018066406,297.2587890625,299.0867004394531,297.1961364746094,284.9422302246094,1.0,0.6248091459274292,0.4581579864025116,0.4581579864025116,1.0,1.0,-3.2617547512054443,1.126369595527649,2.135385036468506,0.3866954743862152,0.9123186469078064,0.9123186469078064,0.0,191.0314483642578,173.0,74854.7421875,0.0,3039.505859375,1.0,278.1675720214844,282.9542236328125,300.2524108886719,305.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,36620.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457362055778503,1.0,0.0,0.0,3.7372870445251465,3.737312078475952,9.319791729467396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12108.5556640625,0.0,1637.2183837890625,1895.4371337890625,0.0,2895.3525390625,0.9251731038093568,1.0,0.0,3.0,1.0,0.0
18014880,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8440188765525818,0.4175592064857483,0.3785785436630249,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9307148456573486,0.5565560460090637,0.5285005569458008,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8611615300178528,0.444941371679306,0.3133043646812439,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8543058633804321,0.4340880811214447,0.4139712750911712,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7031949758529663,0.2357334792613983,1.0796842575073242,284.94403076171875,284.95001220703125,302.6615295410156,297.2579650878906,299.0888366699219,297.1959533691406,284.94415283203125,1.0,0.6215574145317078,0.4575987756252289,0.4575987756252289,1.0,1.0,-3.2590739727020264,1.1240122318267822,2.135061740875244,0.3848341107368469,0.9114246368408204,0.9114246368408204,0.0,185.7550048828125,161.0,74724.1796875,0.0,3004.408203125,1.0,278.1676330566406,282.956787109375,300.251953125,305.1366271972656,293.1499938964844,293.1499938964844,278.1499938964844,36541.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451665639877319,1.0,0.0,0.0,3.728739500045776,3.728764295578003,9.277209187530388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12086.3046875,0.0,1626.6849365234375,1895.4371337890625,0.0,2890.0224609375,0.923216700553894,1.0,0.0,3.0,1.0,0.0
18014940,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8501442074775696,0.4173718690872192,0.3782040178775787,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9396991729736328,0.5575127005577087,0.5291665196418762,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8679224252700806,0.4451473653316498,0.3132831752300262,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8609541058540344,0.4343515634536743,0.4139963984489441,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7085326910018921,0.2354782968759536,1.077422261238098,284.94598388671875,284.95001220703125,302.6747741699219,297.2577514648437,299.0910949707031,297.196044921875,284.9460754394531,1.0,0.6182228326797485,0.4570395648479461,0.4570395648479461,1.0,1.0,-3.2567083835601807,1.1217753887176514,2.1349329948425293,0.3830209076404571,0.9112620949745178,0.9112620949745178,0.0,180.2714385986328,161.0,74618.171875,0.0,2968.885498046875,1.0,278.16766357421875,282.959228515625,300.252197265625,305.1282653808594,293.1499938964844,293.1499938964844,278.1499938964844,36430.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446376919746399,1.0,0.0,0.0,3.7217671871185294,3.721791982650757,9.242547776011634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12069.2490234375,0.0,1617.7735595703125,1895.4371337890625,0.0,2885.074462890625,0.9216535091400146,1.0,0.0,3.0,1.0,0.0
18015000,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8569583296775818,0.4171864986419678,0.3778295516967773,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9492635726928712,0.5584954023361206,0.5298565030097961,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8754096031188965,0.4453630149364471,0.3132676184177398,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8683286309242249,0.434624433517456,0.4140291512012481,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.714221179485321,0.2352621257305145,1.075333833694458,284.9466247558594,284.95001220703125,302.6878662109375,297.2582092285156,299.0934143066406,297.1963195800781,284.9466247558594,1.0,0.6148208975791931,0.4564803540706634,0.4564803540706634,1.0,1.0,-3.254596948623657,1.1196352243423462,2.134961605072021,0.3812461197376251,0.9105592370033264,0.9105592370033264,0.0,174.62667846679688,149.0,74519.9609375,0.0,2933.05517578125,1.0,278.1676940917969,282.9601745605469,300.25311279296875,305.1222839355469,293.1499938964844,293.1499938964844,278.1499938964844,36370.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441675901412964,1.0,0.0,0.0,3.716206312179565,3.716231107711792,9.214948590852146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12053.3486328125,0.0,1610.902099609375,1895.4371337890625,0.0,2880.676513671875,0.920329749584198,1.0,0.0,3.0,1.0,0.0
18015060,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864465057849884,0.4170037508010864,0.3774539232254028,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9591617584228516,0.5594918727874756,0.5305593609809875,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8836011290550232,0.4455861449241638,0.3132550120353699,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8764162659645081,0.4349035322666168,0.4140652120113373,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7201196551322937,0.2350712716579437,1.0733578205108645,284.9471740722656,284.95001220703125,302.7008361816406,297.2592468261719,299.0955505371094,297.1966552734375,284.9472045898437,1.0,0.6113771200180054,0.4558769166469574,0.4558769166469574,1.0,1.0,-3.2526419162750244,1.1174551248550415,2.1351866722106934,0.3793936967849731,0.9099704027175904,0.9099704027175904,0.0,168.89234924316406,149.0,74432.1484375,0.0,2897.103515625,1.0,278.167724609375,282.96112060546875,300.2545166015625,305.1173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437221646308899,1.0,0.0,0.0,3.71115517616272,3.711179733276367,9.189915317620034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12039.220703125,0.0,1604.7196044921875,1895.4371337890625,0.0,2876.5107421875,0.9191643595695496,1.0,0.0,3.0,1.0,0.0
18015120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.87273108959198,0.4168244898319244,0.3770783841609955,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9692232012748718,0.5604976415634155,0.5312708616256714,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8925390243530273,0.4458171725273132,0.3132458627223968,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8852667212486267,0.4351881444454193,0.4141042232513428,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7263551354408264,0.2349019944667816,1.071478009223938,284.947509765625,284.95001220703125,302.713623046875,297.2608337402344,299.0976867675781,297.19708251953125,284.9475402832031,1.0,0.6078996062278748,0.4552734792232513,0.4552734792232513,1.0,1.0,-3.2508203983306885,1.1153184175491333,2.1355020999908447,0.3775520026683807,0.909343123435974,0.909343123435974,0.0,163.08990478515625,137.0,74351.109375,0.0,2861.09619140625,1.0,278.167724609375,282.9617919921875,300.2563781738281,305.1133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36284.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432972431182861,1.0,0.0,0.0,3.70660662651062,3.706631422042847,9.167402481580212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12026.287109375,0.0,1599.2225341796875,1895.4371337890625,0.0,2872.53662109375,0.918123722076416,1.0,0.0,3.0,1.0,0.0
18015180,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8818324208259583,0.4166503548622131,0.3767047822475433,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9792826771736144,0.5615102648735046,0.5319882035255432,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9022722244262696,0.4460575878620147,0.3132413327693939,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8949361443519592,0.4354782998561859,0.4141464233398437,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7330833077430725,0.2347516268491745,1.0696816444396973,284.9477844238281,284.95001220703125,302.7262878417969,297.26300048828125,299.0997619628906,297.1975402832031,284.9477844238281,1.0,0.6043955683708191,0.4546700417995453,0.4546700417995453,1.0,1.0,-3.249119281768799,1.1132265329360962,2.135892629623413,0.3757217228412628,0.908770740032196,0.908770740032196,0.0,157.234130859375,137.0,74277.15625,0.0,2825.081787109375,1.0,278.1677551269531,282.9623413085937,300.2587585449219,305.1104431152344,293.1499938964844,293.1499938964844,278.1499938964844,36252.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428906202316284,1.0,0.0,0.0,3.702559471130371,3.7025840282440186,9.147393598141208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12014.8720703125,0.0,1594.3472900390625,1895.4371337890625,0.0,2868.733642578125,0.9171984195709229,1.0,0.0,3.0,1.0,0.0
18015240,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8918371796607971,0.4164806306362152,0.3763337433338165,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9891679883003236,0.562526285648346,0.5327087044715881,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.91342294216156,0.4463068842887878,0.3132418990135193,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9055188298225404,0.4357724487781524,0.4141913950443268,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.740471601486206,0.2346167564392089,1.0679553747177124,284.9477233886719,284.95001220703125,302.7388000488281,297.2656555175781,299.101806640625,297.1980285644531,284.9477233886719,1.0,0.6008705496788025,0.4540666043758392,0.4540666043758392,1.0,1.0,-3.2475180625915527,1.1111723184585571,2.136345863342285,0.3738926947116852,0.907983660697937,0.907983660697937,0.0,151.3422088623047,125.0,74206.421875,0.0,2789.112060546875,1.0,278.1677551269531,282.9625549316406,300.2615966796875,305.1085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36241.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424983024597168,1.0,0.0,0.0,3.698872566223145,3.698897123336792,9.129185514211712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12003.9501953125,0.0,1590.0533447265625,1895.4371337890625,0.0,2865.065673828125,0.9163326621055604,1.0,0.0,3.0,1.0,0.0
18015300,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9024590253829956,0.4163112342357635,0.375970184803009,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9984378218650818,0.5636075735092163,0.5334264636039734,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.925990343093872,0.4465600848197937,0.3132507503032684,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9175752997398376,0.4360661804676056,0.4142438471317291,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7484280467033386,0.2344891130924224,1.066301345825195,284.9476013183594,284.95001220703125,302.7511291503906,297.2688293457031,299.1038818359375,297.1987609863281,284.9475402832031,1.0,0.5972719788551331,0.4534631669521332,0.4534631669521332,1.0,1.0,-3.244934797286988,1.108738660812378,2.1361961364746094,0.3719251155853271,0.9071236848831176,0.9071236848831176,0.0,145.5636444091797,125.0,74126.5,0.0,2752.71484375,1.0,278.16778564453125,282.96295166015625,300.2647399902344,305.1062316894531,293.1499938964844,293.1499938964844,278.1499938964844,36225.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420850038528442,1.0,0.0,0.0,3.694676399230957,3.694700956344605,9.108483709496796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11991.904296875,0.0,1585.1531982421875,1895.4371337890625,0.0,2861.201416015625,0.9154332280158995,1.0,0.0,3.0,1.0,0.0
18015360,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9102894067764282,0.4160970747470855,0.3756636381149292,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.5651341676712036,0.5237327218055725,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9350968599319458,0.4467750787734985,0.3133071064949035,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9266052842140198,0.4363197982311249,0.4143576025962829,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7541601061820984,0.2343332022428512,1.0649741888046265,284.940673828125,284.95001220703125,302.7633361816406,297.2724609375,299.1062927246094,297.200927734375,284.9396667480469,1.0,0.5930872559547424,0.4528943002223968,0.4528943002223968,1.0,1.0,-3.2326440811157227,1.102642297744751,2.130001783370972,0.3687675595283508,0.9007493257522584,0.9007493257522584,0.0,141.2950439453125,113.0,73885.40625,0.0,2703.075439453125,1.0,278.1678161621094,282.95855712890625,300.267822265625,305.0999450683594,293.1499938964844,293.1499938964844,278.1499938964844,36427.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416004180908203,1.0,0.0,0.0,3.686694622039795,3.6867191791534415,9.069171937881038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11954.90625,0.0,1577.60888671875,1895.4371337890625,0.0,2856.671630859375,0.9136485457420348,1.0,0.0,3.0,1.0,0.0
18015420,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9183444380760192,0.4158357083797455,0.3753198087215423,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.5677860379219055,0.511218249797821,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9438355565071106,0.4469529092311859,0.3133414685726166,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9354318380355836,0.4365349113941192,0.4144400060176849,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7598157525062561,0.2341647297143936,1.0635942220687866,284.9325866699219,284.95001220703125,302.775390625,297.2765197753906,299.1116027832031,297.2081298828125,284.931884765625,1.0,0.5883726477622986,0.4523254334926605,0.4523254334926605,1.0,1.0,-3.215667486190796,1.0947856903076172,2.1208817958831787,0.3645692467689514,0.8904139399528503,0.8904139399528503,0.0,137.10780334472656,113.0,73478.8984375,0.0,2645.77001953125,1.0,278.1679077148437,282.9565124511719,300.26971435546875,305.0811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407797813415527,1.0,0.0,0.0,3.667315721511841,3.667340040206909,8.97407915090298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.5908203125,0.0,1559.4432373046875,1895.4371337890625,0.0,2849.00146484375,0.9094130992889404,1.0,0.0,3.0,1.0,0.0
18015480,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.927659273147583,0.415581077337265,0.3749557733535766,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.5713359117507935,0.4976178407669067,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.953341543674469,0.4471399188041687,0.3133638799190521,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9451690912246704,0.436752051115036,0.4145019054412842,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7663040161132812,0.2340179681777954,1.0622141361236572,284.9306640625,284.95001220703125,302.7872619628906,297.281005859375,299.1194152832031,297.21942138671875,284.9306640625,1.0,0.583307683467865,0.4517565667629242,0.4517565667629242,1.0,1.0,-3.1973211765289307,1.0864073038101196,2.110913753509521,0.3601623177528381,0.8826644420623779,0.8826644420623779,0.0,132.6620635986328,116.0,73051.9921875,0.0,2584.907470703125,1.0,278.16802978515625,282.9613952636719,300.27130126953125,305.0552673339844,293.1499938964844,293.1499938964844,278.45001220703125,37214.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396086692810059,1.0,0.0,0.0,3.641522884368897,3.641547203063965,8.848290917740087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.587890625,0.0,1532.8243408203125,1895.4371337890625,0.0,2838.059326171875,0.9040958881378174,1.0,0.0,3.0,1.0,0.0
18015540,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9342393279075624,0.4154857993125915,0.3746753334999084,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5753918886184692,0.488291472196579,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9598804116249084,0.4474683403968811,0.3134495615959167,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9519419074058532,0.4370865225791931,0.4146403074264526,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7709388136863708,0.2339629977941513,1.061227560043335,285.0058898925781,284.95001220703125,302.79901123046875,297.285888671875,299.129638671875,297.2337646484375,285.0162048339844,1.0,0.5801882743835449,0.4511877298355102,0.4511877298355102,1.0,1.0,-3.184833526611328,1.0802932977676392,2.1045403480529785,0.3564827442169189,0.9328509569168092,0.9328509569168092,0.0,129.6626434326172,116.0,72021.6875,0.0,2544.017578125,1.0,278.3649597167969,283.0611267089844,300.2388916015625,304.7945861816406,293.1499938964844,293.1499938964844,278.45001220703125,35360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833005428314209,1.0,0.0,0.0,3.644211530685425,3.644235372543335,8.86136206190713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11253.7119140625,0.0,1521.96044921875,1895.4371337890625,0.0,2776.44091796875,0.9054684638977052,1.0,0.0,3.0,1.0,0.0
18015600,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9398103356361388,0.4157529771327972,0.3747288584709167,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.5798173546791077,0.4808838367462158,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9652645587921144,0.4481234550476074,0.3137655854225158,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9575266242027284,0.4376925230026245,0.4150412976741791,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7749049067497253,0.2340966016054153,1.061130404472351,285.0275573730469,284.95001220703125,302.81060791015625,297.2911071777344,299.1421203613281,297.2512512207031,285.024169921875,1.0,0.5778793096542358,0.4506188631057739,0.4506188631057739,1.0,1.0,-3.1767282485961914,1.0758464336395264,2.100881814956665,0.3536564111709595,0.9749208688735962,0.9749208688735962,0.0,127.39520263671876,136.0,72114.375,0.0,2515.89892578125,1.0,278.4510192871094,283.07879638671875,300.2615966796875,304.8920288085937,293.1499938964844,293.1499938964844,278.1499938964844,32564.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305516242980957,1.0,0.0,0.0,3.72843074798584,3.728455066680908,9.275673846786958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12314.216796875,0.0,1595.9295654296875,1895.4371337890625,0.0,2753.58154296875,0.921816885471344,1.0,0.0,3.0,1.0,0.0
18015660,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.939539670944214,0.4155931174755096,0.3748136162757873,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.5835950970649719,0.4813545346260071,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9653235077857972,0.448444664478302,0.3141296207904815,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9575777649879456,0.4380221366882324,0.4155102372169494,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.774756133556366,0.2341155409812927,1.0615674257278442,284.9135131835937,284.95001220703125,302.8220520019531,297.29669189453125,299.15301513671875,297.263671875,284.9012451171875,1.0,0.5787439346313477,0.4503340125083923,0.4503340125083923,1.0,1.0,-3.178895235061645,1.0759791135787964,2.10291600227356,0.3529355525970459,0.9109185934066772,0.9109185934066772,0.0,127.58634185791016,136.0,73113.921875,0.0,2521.181396484375,1.0,278.261962890625,282.9453430175781,300.3271484375,305.2208557128906,293.1499938964844,293.1499938964844,278.1499938964844,34899.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367940187454224,1.0,0.0,0.0,3.754705667495728,3.754730463027954,9.406868457517704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12155.2919921875,0.0,1644.3348388671875,1895.4371337890625,0.0,2811.777099609375,0.9264578819274902,1.0,0.0,3.0,1.0,0.0
18015720,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.933999478816986,0.4149255156517029,0.374450534582138,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.5859778523445129,0.4883218109607696,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9606752395629884,0.4483285844326019,0.3142144083976745,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9527838826179504,0.4379807710647583,0.4156733453273773,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7709649801254272,0.2339149564504623,1.0614007711410522,284.886474609375,284.95001220703125,302.8333435058594,297.30255126953125,299.157958984375,297.2662658691406,284.8908996582031,1.0,0.5812679529190063,0.4500491619110107,0.4500491619110107,1.0,1.0,-3.186923027038574,1.0783737897872925,2.108549118041992,0.3534201681613922,0.8695653080940247,0.8695653080940247,0.0,129.72061157226562,156.0,72860.6328125,0.0,2548.481689453125,1.0,278.1826477050781,282.9257507324219,300.3238220214844,305.14923095703125,293.1499938964844,293.1499938964844,278.45001220703125,39318.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389017581939697,1.0,0.0,0.0,3.665778160095215,3.6658029556274414,8.966555355982564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11075.6240234375,0.0,1575.7318115234375,1895.4371337890625,0.0,2831.455810546875,0.9092179536819458,1.0,0.0,3.0,1.0,0.0
18015780,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.925624668598175,0.4147465527057647,0.3741514086723327,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5875754356384277,0.4993557333946228,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9532056450843812,0.4486106038093567,0.3143347799777984,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.945104956626892,0.4382595717906952,0.4158745408058166,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7651940584182739,0.2338579297065735,1.0612986087799072,285.0037841796875,284.95001220703125,302.844482421875,297.3086853027344,299.1615295410156,297.2662048339844,285.0151672363281,1.0,0.5852155089378357,0.4497643113136291,0.4497643113136291,1.0,1.0,-3.2000808715820312,1.0827209949493408,2.1173598766326904,0.3547210693359375,0.9426121711730956,0.9426121711730956,0.0,133.1782989501953,156.0,72459.7890625,0.0,2593.281982421875,1.0,278.3682556152344,283.0527038574219,300.27545166015625,304.8593444824219,293.1499938964844,293.1499938964844,278.45001220703125,35352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326659202575684,1.0,0.0,0.0,3.675233840942383,3.675257921218872,9.012872510538728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11336.9091796875,0.0,1556.54833984375,1895.4371337890625,0.0,2773.2763671875,0.9127596616744996,1.0,0.0,3.0,1.0,0.0
18015840,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.91645747423172,0.4150668680667877,0.3743959665298462,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.5885480642318726,0.5127000212669373,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9444795846939088,0.449337899684906,0.3148180842399597,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9361613392829896,0.4389019310474396,0.4164806604385376,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7587730884552002,0.2339932471513748,1.062226414680481,285.05328369140625,284.95001220703125,302.85546875,297.3150939941406,299.1644897460937,297.2648010253906,285.0531005859375,1.0,0.5904119610786438,0.4494794607162475,0.4494794607162475,1.0,1.0,-3.2188336849212646,1.0891896486282349,2.12964415550232,0.3569230437278747,1.0,1.0,0.0,137.5723114013672,174.0,73010.78125,0.0,2654.79296875,1.0,278.4515991210937,283.0916748046875,300.2947082519531,304.9656982421875,293.1499938964844,293.1499938964844,278.1499938964844,32082.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830841064453125,1.0,0.0,0.0,3.7618799209594727,3.761904239654541,9.442850910090784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12474.5546875,0.0,1631.0286865234375,1895.4371337890625,0.0,2756.2763671875,0.9302455186843872,1.0,0.0,3.0,1.0,0.0
18015900,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9067599773406982,0.4149972796440124,0.3747089207172394,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.5883146524429321,0.5279865264892578,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9345453381538392,0.4497673511505127,0.3153708577156067,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9261208176612854,0.4392885565757751,0.4171628952026367,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7518290281295776,0.2339774072170257,1.0633825063705444,284.9462280273437,284.95001220703125,302.8663024902344,297.3217163085937,299.1626281738281,297.25592041015625,284.9336853027344,1.0,0.5963259339332581,0.4491946101188659,0.4491946101188659,1.0,1.0,-3.2404630184173584,1.0967308282852173,2.143732070922852,0.3596535623073578,0.9552608728408812,0.9552608728408812,0.0,142.7409210205078,174.0,74439.6171875,0.0,2727.122802734375,1.0,278.2597045898437,282.9540405273437,300.3617553710937,305.3268127441406,293.1499938964844,293.1499938964844,278.1499938964844,33655.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380399942398071,1.0,0.0,0.0,3.81531023979187,3.815335512161255,9.712990731713944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12396.6337890625,0.0,1706.645263671875,1895.4371337890625,0.0,2823.408447265625,0.9398038983345032,1.0,0.0,3.0,1.0,0.0
