time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015960,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8961096405982971,0.414333313703537,0.3745163381099701,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.5866624712944031,0.5460084080696106,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9226871132850648,0.4496898055076599,0.3156057000160217,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9144673347473145,0.4392380118370056,0.4174820482730865,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7438724637031555,0.2336741983890533,1.0635380744934082,284.9073486328125,284.95001220703125,302.8769836425781,297.3285522460937,299.15252685546875,297.2379455566406,284.910888671875,1.0,0.602825403213501,0.4483234286308288,0.4483234286308288,1.0,1.0,-3.262753963470459,1.103156805038452,2.159597158432007,0.3611332476139068,0.9157537221908568,0.9157537221908568,0.0,148.86634826660156,192.0,74720.6015625,0.0,2807.0703125,1.0,278.1808166503906,282.9176940917969,300.3610534667969,305.2853088378906,293.1499938964844,293.1499938964844,278.1499938964844,36964.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841316819190979,1.0,0.0,0.0,3.767287015914917,3.7673122882843018,9.470015811530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12145.826171875,0.0,1675.0616455078125,1895.4371337890625,0.0,2854.020751953125,0.9319237470626832,1.0,0.0,3.0,1.0,0.0
18016020,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8809102177619934,0.4138567745685577,0.3743234574794769,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9918833374977112,0.5845857858657837,0.5550211071968079,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9059198498725892,0.4497509896755218,0.3158445358276367,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8986571431159973,0.439278781414032,0.4178088307380676,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7325581908226013,0.2333524525165558,1.0637142658233645,284.92999267578125,284.95001220703125,302.88751220703125,297.3355407714844,299.1406555175781,297.2189636230469,284.9296264648437,1.0,0.6091336011886597,0.4474522769451141,0.4474522769451141,1.0,1.0,-3.274125576019287,1.1052544116973877,2.1688711643218994,0.3615594208240509,0.9215977787971495,0.9215977787971495,0.0,157.68663024902344,192.0,74919.859375,0.0,2880.197265625,1.0,278.1693115234375,282.9295654296875,300.34844970703125,305.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36384.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415265679359436,1.0,0.0,0.0,3.762408494949341,3.7624335289001465,9.445504360883206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12158.92578125,0.0,1664.8287353515625,1895.4371337890625,0.0,2855.9814453125,0.9308437705039978,1.0,0.0,3.0,1.0,0.0
18016080,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8650440573692322,0.4134178757667541,0.3742850422859192,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9762899875640868,0.5836100578308105,0.5539667010307312,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.889593780040741,0.4498426020145416,0.3161843419075012,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8825370073318481,0.439321905374527,0.4182361364364624,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7205038666725159,0.2329862266778946,1.0640056133270264,284.92926025390625,284.95001220703125,302.8978881835937,297.3426513671875,299.1322631835937,297.2064208984375,284.9303283691406,1.0,0.6148686408996582,0.446581095457077,0.446581095457077,1.0,1.0,-3.275073766708374,1.1034929752349854,2.1715807914733887,0.3590930104255676,0.9138213992118835,0.9138213992118835,0.0,167.70339965820312,210.0,74788.15625,0.0,2937.31494140625,1.0,278.16766357421875,282.9316101074219,300.34576416015625,305.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36686.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413193225860596,1.0,0.0,0.0,3.7502481937408447,3.7502734661102295,9.38454718379944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12122.59765625,0.0,1652.8634033203125,1895.4371337890625,0.0,2854.044189453125,0.9279208183288574,1.0,0.0,3.0,1.0,0.0
18016140,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8514403104782104,0.4130459129810333,0.3743021190166473,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9608527421951294,0.5834215879440308,0.5538482666015625,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8754075765609741,0.4500036835670471,0.3165662288665771,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8685388565063477,0.4394083619117737,0.4186941981315613,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7092297673225403,0.2326396107673645,1.0642869472503662,284.93902587890625,284.95001220703125,302.9081115722656,297.34991455078125,299.12725830078125,297.19927978515625,284.939453125,1.0,0.6203831434249878,0.4457099437713623,0.4457099437713623,1.0,1.0,-3.2754859924316406,1.1014642715454102,2.1740217208862305,0.3572533428668976,0.9157005548477172,0.9157005548477172,0.0,177.69007873535156,210.0,74729.0390625,0.0,2994.76416015625,1.0,278.1676025390625,282.9405212402344,300.348388671875,305.2301330566406,293.1499938964844,293.1499938964844,278.1499938964844,36480.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84085613489151,1.0,0.0,0.0,3.741487979888916,3.741512775421143,9.340755013909074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12117.4951171875,0.0,1641.0399169921875,1895.4371337890625,0.0,2849.71533203125,0.926152229309082,1.0,0.0,3.0,1.0,0.0
18016200,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8401556611061096,0.4127002954483032,0.3743368983268738,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9466681480407716,0.583676815032959,0.5542643666267395,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8635568618774414,0.4502021968364715,0.316967248916626,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.856879472732544,0.4395143687725067,0.4191582202911377,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6988905072212219,0.2323116064071655,1.064552903175354,284.9435729980469,284.95001220703125,302.9181823730469,297.35723876953125,299.124267578125,297.195068359375,284.94390869140625,1.0,0.6258456707000732,0.4448387920856476,0.4448387920856476,1.0,1.0,-3.2773866653442383,1.100010871887207,2.1773757934570312,0.3553879261016845,0.9162042140960692,0.9162042140960692,0.0,187.21401977539065,228.0,74692.7890625,0.0,3052.1279296875,1.0,278.1676025390625,282.9444885253906,300.35406494140625,305.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36343.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404079675674438,1.0,0.0,0.0,3.736722230911255,3.736747264862061,9.316975138062844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.7021484375,0.0,1634.4420166015625,1895.4371337890625,0.0,2845.527099609375,0.9249634146690368,1.0,0.0,3.0,1.0,0.0
18016260,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8302649259567261,0.4123598337173462,0.3743770718574524,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9334785342216492,0.5841480493545532,0.5549620985984802,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8532187342643738,0.4504182338714599,0.317380428314209,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8467185497283936,0.4396244287490845,0.4196245074272156,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6895737648010254,0.2319937497377395,1.064842700958252,284.9472351074219,284.95001220703125,302.9281005859375,297.3646240234375,299.1226806640625,297.1922912597656,284.947509765625,1.0,0.6312405467033386,0.4441081583499908,0.4441081583499908,1.0,1.0,-3.2796804904937744,1.099026083946228,2.180654525756836,0.3539164662361145,0.9174762964248656,0.9174762964248656,0.0,196.5836944580078,228.0,74685.984375,0.0,3109.547119140625,1.0,278.1676025390625,282.94732666015625,300.3610534667969,305.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36209.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400146961212158,1.0,0.0,0.0,3.7343008518218994,3.734325647354126,9.304903869633564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12115.2744140625,0.0,1630.6015625,1895.4371337890625,0.0,2841.8525390625,0.9243424534797668,1.0,0.0,3.0,1.0,0.0
18016320,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8212980628013611,0.4120165109634399,0.3744154870510101,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9213853478431702,0.5847206115722656,0.5557963252067566,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8440383076667786,0.4506419599056244,0.31779944896698,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8376803398132324,0.439732164144516,0.4200884997844696,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6810981035232544,0.231680542230606,1.0651473999023438,284.9497375488281,284.95001220703125,302.9378662109375,297.3720397949219,299.12158203125,297.1902160644531,284.9499206542969,1.0,0.6365842223167419,0.4433775544166565,0.4433775544166565,1.0,1.0,-3.282158613204956,1.098125696182251,2.184032917022705,0.3524987399578094,0.9188215732574464,0.9188215732574464,0.0,205.8811798095703,216.0,74694.375,0.0,3167.047119140625,1.0,278.1676025390625,282.9488830566406,300.3685913085937,305.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36094.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396793603897095,1.0,0.0,0.0,3.733677864074707,3.7337026596069336,9.301799082095386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12119.642578125,0.0,1628.998291015625,1895.4371337890625,0.0,2838.7197265625,0.9241199493408204,1.0,0.0,3.0,1.0,0.0
18016380,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8178083896636963,0.4116757810115814,0.3742449581623077,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9171860218048096,0.585359513759613,0.5565012693405151,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.840763509273529,0.4508756101131439,0.3180624544620514,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8344035744667053,0.4398384392261505,0.4203308522701263,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6777754426002502,0.2313752621412277,1.0644357204437256,284.9498291015625,284.95001220703125,302.947509765625,297.37945556640625,299.12060546875,297.18865966796875,284.9497985839844,1.0,0.6380579471588135,0.4426469504833221,0.4426469504833221,1.0,1.0,-3.282557725906372,1.0964324474334717,2.1861250400543213,0.3508323431015014,0.9188783764839172,0.9188783764839172,0.0,209.51321411132807,216.0,74676.765625,0.0,3188.281005859375,1.0,278.1676025390625,282.9484558105469,300.3763122558594,305.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36052.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393846154212952,1.0,0.0,0.0,3.7333481311798096,3.733372926712036,9.300156875724496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12119.890625,0.0,1628.2921142578125,1895.4371337890625,0.0,2835.966064453125,0.9239885807037354,1.0,0.0,3.0,1.0,0.0
18016440,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8167362809181213,0.4113538861274719,0.3739859163761139,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9163864254951476,0.5860453248023987,0.5571574568748474,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8400130271911621,0.4511325359344482,0.3182606995105743,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8335935473442078,0.4399559199810028,0.4204743504524231,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6766906976699829,0.2310925871133804,1.0633021593093872,284.94903564453125,284.95001220703125,302.9569702148437,297.3868408203125,299.1197814941406,297.18756103515625,284.9489440917969,1.0,0.6383553743362427,0.4419163167476654,0.4419163167476654,1.0,1.0,-3.2820844650268555,1.0944113731384275,2.187673091888428,0.3489832282066345,0.9181158542633056,0.9181158542633056,0.0,210.46353149414065,204.0,74638.296875,0.0,3192.572021484375,1.0,278.1676025390625,282.9477844238281,300.3837585449219,305.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36072.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390774130821228,1.0,0.0,0.0,3.731928825378418,3.731953620910645,9.293087259720778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12115.71484375,0.0,1626.79443359375,1895.4371337890625,0.0,2833.096435546875,0.9236701130867004,1.0,0.0,3.0,1.0,0.0
18016500,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8174461722373962,0.4110629856586456,0.3736769258975982,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9180349707603456,0.5867664813995361,0.5577783584594727,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8410947322845459,0.4514225423336029,0.3184226453304291,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8345738649368286,0.4400952458381653,0.4205568730831146,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6772374510765076,0.2308413237333297,1.0619295835494995,284.94830322265625,284.95001220703125,302.9662780761719,297.3941955566406,299.1191101074219,297.1868591308594,284.9482421875,1.0,0.6375634670257568,0.441185712814331,0.441185712814331,1.0,1.0,-3.28110408782959,1.0921969413757324,2.1889071464538574,0.3470512628555298,0.9171257615089417,0.9171257615089417,0.0,209.4247589111328,204.0,74588.0703125,0.0,3184.603759765625,1.0,278.1676330566406,282.9474182128906,300.3908996582031,305.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,36102.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387333154678345,1.0,0.0,0.0,3.7296836376190186,3.729708433151245,9.281907864533424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12109.4609375,0.0,1624.4256591796875,1895.4371337890625,0.0,2829.882568359375,0.9231863617897034,1.0,0.0,3.0,1.0,0.0
18016560,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8193063139915466,0.4108068346977234,0.3733490109443664,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9212862849235536,0.5875002145767212,0.5583701729774475,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8433738350868225,0.4517421126365661,0.3185684978961944,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.836722195148468,0.4402616024017334,0.4206121563911438,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6788469552993774,0.2306175380945205,1.0604463815689087,284.94793701171875,284.95001220703125,302.9754638671875,297.4014587402344,299.1191101074219,297.1864013671875,284.9479064941406,1.0,0.6360941529273987,0.4406006932258606,0.4406006932258606,1.0,1.0,-3.2798800468444824,1.0902328491210938,2.1896471977233887,0.3454239070415497,0.916204869747162,0.916204869747162,0.0,207.1364898681641,192.0,74537.2578125,0.0,3169.10791015625,1.0,278.1676330566406,282.94744873046875,300.39794921875,305.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36125.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383654356002808,1.0,0.0,0.0,3.727069854736328,3.727094650268554,9.268903795600636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12103.0205078125,0.0,1621.575927734375,1895.4371337890625,0.0,2826.447265625,0.9226185083389282,1.0,0.0,3.0,1.0,0.0
18016620,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8221209049224854,0.4105864465236664,0.3730170428752899,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9259023070335388,0.5882399082183838,0.5589326620101929,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8466781973838806,0.4520904719829559,0.3187069296836853,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8398680090904236,0.440457284450531,0.4206563532352447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.681358814239502,0.2304222881793975,1.0589112043380735,284.9477233886719,284.95001220703125,302.9844665527344,297.4085998535156,299.1192321777344,297.1861572265625,284.9477233886719,1.0,0.6340993642807007,0.4400156438350677,0.4400156438350677,1.0,1.0,-3.278531551361084,1.08824360370636,2.1902880668640137,0.3438014984130859,0.9153308868408204,0.9153308868408204,0.0,203.86929321289065,192.0,74484.8125,0.0,3147.872314453125,1.0,278.16766357421875,282.9476928710937,300.4049377441406,305.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,36140.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379839062690735,1.0,0.0,0.0,3.724256038665772,3.724280834197998,9.254912924916424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12096.3837890625,0.0,1618.436767578125,1895.4371337890625,0.0,2822.885009765625,0.9219997525215148,1.0,0.0,3.0,1.0,0.0
18016680,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8255676627159119,0.4103876650333404,0.3726852238178253,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9314383268356324,0.5889843106269836,0.5594774484634399,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.850699245929718,0.452457070350647,0.3188425898551941,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.843707263469696,0.4406709671020508,0.4206966459751129,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6844855546951294,0.2302473038434982,1.057362675666809,284.9476318359375,284.95001220703125,302.99334716796875,297.4156188964844,299.1194152832031,297.1860656738281,284.9476013183594,1.0,0.6317945122718811,0.4394306242465973,0.4394306242465973,1.0,1.0,-3.277137041091919,1.0862356424331665,2.190901517868042,0.3421734273433685,0.9144749641418456,0.9144749641418456,0.0,200.0272216796875,180.0,74431.28125,0.0,3123.338623046875,1.0,278.16766357421875,282.9480285644531,300.411865234375,305.2727966308594,293.1499938964844,293.1499938964844,278.1499938964844,36152.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376001715660095,1.0,0.0,0.0,3.721320867538452,3.721345663070679,9.240330882676062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12089.5498046875,0.0,1615.133056640625,1895.4371337890625,0.0,2819.302001953125,0.92135089635849,1.0,0.0,3.0,1.0,0.0
18016740,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8298083543777466,0.410214364528656,0.3723546862602234,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9380656480789183,0.5897346138954163,0.5600022077560425,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8556278347969055,0.4528478682041168,0.3189770877361297,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8484250903129578,0.4409061372280121,0.4207337200641632,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.68837970495224,0.2300999462604522,1.0558202266693115,284.94757080078125,284.95001220703125,303.0020446777344,297.4224853515625,299.11962890625,297.1861572265625,284.94757080078125,1.0,0.6291342973709106,0.4388456046581268,0.4388456046581268,1.0,1.0,-3.2757225036621094,1.0842183828353882,2.191504001617432,0.3405437171459198,0.9136353731155396,0.9136353731155396,0.0,195.52114868164065,180.0,74376.875,0.0,3095.069091796875,1.0,278.1676940917969,282.94842529296875,300.41864013671875,305.2762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372132182121277,1.0,0.0,0.0,3.7182910442352295,3.718315839767456,9.22529068247968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12082.5361328125,0.0,1611.7012939453125,1895.4371337890625,0.0,2815.689453125,0.9206728339195251,1.0,0.0,3.0,1.0,0.0
18016800,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8345534801483154,0.4100518822669983,0.3720249831676483,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.945275902748108,0.5904861688613892,0.5605176687240601,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8611589670181274,0.4532507359981537,0.3191124498844147,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8537260293960571,0.4411504566669464,0.4207697510719299,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6927487254142761,0.2299671024084091,1.054293870925903,284.9472351074219,284.95001220703125,303.0106201171875,297.4291381835937,299.11981201171875,297.1863098144531,284.9472045898437,1.0,0.6263149380683899,0.438260555267334,0.438260555267334,1.0,1.0,-3.2743167877197266,1.0822027921676636,2.192113876342773,0.3389171063899994,0.9125311374664308,0.9125311374664308,0.0,190.7259979248047,168.0,74318.2265625,0.0,3065.22802734375,1.0,278.1676940917969,282.9485168457031,300.4253234863281,305.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368357419967651,1.0,0.0,0.0,3.7152702808380127,3.71529483795166,9.210306757267972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12074.7001953125,0.0,1608.40576171875,1895.4371337890625,0.0,2812.16650390625,0.919956624507904,1.0,0.0,3.0,1.0,0.0
18016860,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8399314880371094,0.4099053740501404,0.3716978430747986,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9530938863754272,0.5912416577339172,0.5610235929489136,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8674212694168091,0.4536718726158142,0.3192508220672607,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8597394227981567,0.4414078891277313,0.4208058714866638,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6976818442344666,0.2298537343740463,1.0527966022491455,284.94781494140625,284.95001220703125,303.0190124511719,297.4355773925781,299.1202392578125,297.1865539550781,284.94781494140625,1.0,0.6233189702033997,0.4377298057079315,0.4377298057079315,1.0,1.0,-3.2729408740997314,1.0803260803222656,2.192614793777466,0.3374239206314087,0.912140965461731,0.912140965461731,0.0,185.60659790039065,168.0,74270.9453125,0.0,3033.664794921875,1.0,278.1676940917969,282.9495849609375,300.4317932128906,305.2828063964844,293.1499938964844,293.1499938964844,278.1499938964844,36166.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364611268043518,1.0,0.0,0.0,3.712099075317383,3.7121236324310303,9.194590688821336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12068.806640625,0.0,1604.6295166015625,1895.4371337890625,0.0,2808.670166015625,0.919296383857727,1.0,0.0,3.0,1.0,0.0
18016920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8459959030151367,0.4097722768783569,0.3713743388652801,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.961396872997284,0.5919960737228394,0.5615193843841553,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8744527101516724,0.4541108012199402,0.3193947672843933,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8665078282356262,0.4416759610176086,0.4208429753780365,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7031856179237366,0.229760393500328,1.051344871520996,284.9479675292969,284.95001220703125,303.0272827148437,297.4417724609375,299.12066650390625,297.1868591308594,284.9479675292969,1.0,0.6201762557029724,0.437199056148529,0.437199056148529,1.0,1.0,-3.271620750427246,1.0784776210784912,2.193143129348755,0.3359493017196655,0.9115690588951112,0.9115690588951112,0.0,180.2153167724609,156.0,74222.9921875,0.0,3000.728271484375,1.0,278.167724609375,282.9501037597656,300.43804931640625,305.2860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36157.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361000418663025,1.0,0.0,0.0,3.709327459335327,3.709352016448975,9.180865276903204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12062.8212890625,0.0,1601.37646484375,1895.4371337890625,0.0,2805.30078125,0.9186712503433228,1.0,0.0,3.0,1.0,0.0
18016980,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8526901602745056,0.4096464216709137,0.3710532188415527,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9699080586433412,0.5927470326423645,0.5620076656341553,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8821581602096558,0.4545605778694153,0.3195429146289825,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.87394779920578,0.4419494271278381,0.4208807349205017,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7091475129127502,0.2296793907880783,1.0499273538589478,284.94805908203125,284.95001220703125,303.0353698730469,297.4476928710937,299.1210327148437,297.1871643066406,284.9480285644531,1.0,0.6169562339782715,0.4366683065891266,0.4366683065891266,1.0,1.0,-3.270341157913208,1.0766428709030151,2.193698167800904,0.3344809114933014,0.910974621772766,0.910974621772766,0.0,174.69110107421875,156.0,74175.3671875,0.0,2967.162841796875,1.0,278.167724609375,282.9505615234375,300.444091796875,305.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,36151.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835755467414856,1.0,0.0,0.0,3.706609010696411,3.7066335678100586,9.167413850263983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12056.7568359375,0.0,1598.217041015625,1895.4371337890625,0.0,2802.08544921875,0.9180576801300048,1.0,0.0,3.0,1.0,0.0
18017040,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8601170778274536,0.4095283448696136,0.370734840631485,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.978539228439331,0.593491792678833,0.5624858140945435,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8906099796295166,0.4550224840641022,0.3196962177753448,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8821390867233276,0.442228227853775,0.420919120311737,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7153753638267517,0.2296122461557388,1.0485512018203735,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.121337890625,297.1875,284.9480895996094,1.0,0.6136615872383118,0.4361375570297241,0.4361375570297241,1.0,1.0,-3.2691099643707275,1.0748249292373655,2.1942849159240723,0.3330195546150207,0.9103870987892152,0.9103870987892152,0.0,169.037109375,144.0,74128.671875,0.0,2933.001708984375,1.0,278.1677551269531,282.95098876953125,300.4497985839844,305.2919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354256749153137,1.0,0.0,0.0,3.703957557678223,3.70398211479187,9.154302915703738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12050.734375,0.0,1595.151123046875,1895.4371337890625,0.0,2799.0087890625,0.9174606204032898,1.0,0.0,3.0,1.0,0.0
18017100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8682961463928223,0.4094153344631195,0.3704188466072082,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.987106204032898,0.5942297577857971,0.5629554986953735,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8997833728790283,0.4554927051067352,0.319853663444519,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8910686373710632,0.4425100684165954,0.4209580719470978,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.721796989440918,0.229554682970047,1.0472077131271362,284.9481506347656,284.95001220703125,303.0511474609375,297.4585876464844,299.12158203125,297.18780517578125,284.9481506347656,1.0,0.6103236079216003,0.4356068074703216,0.4356068074703216,1.0,1.0,-3.267916202545166,1.0730198621749878,2.194896459579468,0.3315624892711639,0.909795343875885,0.909795343875885,0.0,163.31651306152344,144.0,74082.15625,0.0,2898.57421875,1.0,278.1677551269531,282.9513854980469,300.4551696777344,305.2945251464844,293.1499938964844,293.1499938964844,278.1499938964844,36144.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351110219955444,1.0,0.0,0.0,3.7013368606567374,3.7013614177703857,9.141353984887246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12044.634765625,0.0,1592.1322021484375,1895.4371337890625,0.0,2796.073486328125,0.9168711304664612,1.0,0.0,3.0,1.0,0.0
18017160,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8768935799598694,0.4092947244644165,0.3701067864894867,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9952065348625184,0.5951349139213562,0.5635462403297424,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9095441699028016,0.4559592306613922,0.3200167417526245,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9003546833992004,0.4427839815616607,0.4210005104541778,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7282832264900208,0.2294981628656387,1.0459167957305908,284.947021484375,284.95001220703125,303.05877685546875,297.4635009765625,299.122314453125,297.188720703125,284.9469299316406,1.0,0.6068284511566162,0.4351378679275512,0.4351378679275512,1.0,1.0,-3.264971971511841,1.070710062980652,2.1942620277404785,0.3300212025642395,0.9078457951545716,0.9078457951545716,0.0,157.71566772460938,132.0,73996.8203125,0.0,2862.894775390625,1.0,278.16778564453125,282.9511108398437,300.4600830078125,305.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36207.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347768187522888,1.0,0.0,0.0,3.6972713470458975,3.697295665740967,9.121282573687496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12031.7158203125,0.0,1587.9752197265625,1895.4371337890625,0.0,2792.95654296875,0.9159164428710938,1.0,0.0,3.0,1.0,0.0
18017220,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8851602077484131,0.4091745913028717,0.3698241710662842,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.5960057377815247,0.5588475465774536,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9195528626441956,0.4564264416694641,0.3202029764652252,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9094580411911012,0.4430564641952514,0.4210723340511322,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7344192862510681,0.2294397503137588,1.044766187667847,284.94580078125,284.95001220703125,303.0662841796875,297.468017578125,299.1226806640625,297.1893920898437,284.94500732421875,1.0,0.6031990647315979,0.4346688985824585,0.4346688985824585,1.0,1.0,-3.259742498397827,1.067542314529419,2.192200183868408,0.328395813703537,0.9062948226928712,0.9062948226928712,0.0,152.6462860107422,132.0,73903.4921875,0.0,2822.146728515625,1.0,278.16778564453125,282.9504089355469,300.46490478515625,305.29638671875,293.1499938964844,293.1499938964844,278.1499938964844,36200.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344857096672058,1.0,0.0,0.0,3.693958520889282,3.693982839584351,9.10494463823852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12020.3154296875,0.0,1584.147216796875,1895.4371337890625,0.0,2790.2412109375,0.9152131676673888,1.0,0.0,3.0,1.0,0.0
18017280,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8913943767547607,0.4089889228343963,0.3695566952228546,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.5977353453636169,0.5471192002296448,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9273913502693176,0.4568369388580322,0.3204053938388824,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9168236255645752,0.4432724714279175,0.421163946390152,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7390432357788086,0.2293439656496048,1.0437592267990112,284.9359741210937,284.95001220703125,303.0736389160156,297.4721374511719,299.1244506835937,297.1933898925781,284.9352111816406,1.0,0.5989044308662415,0.4341999590396881,0.4341999590396881,1.0,1.0,-3.245189428329468,1.0609371662139893,2.1842522621154785,0.325128436088562,0.8965880870819092,0.8965880870819092,0.0,148.5623321533203,120.0,73581.0078125,0.0,2768.7333984375,1.0,278.1678466796875,282.9456787109375,300.4679870605469,305.2863464355469,293.1499938964844,293.1499938964844,278.45001220703125,36636.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340256810188293,1.0,0.0,0.0,3.680936574935913,3.680961132049561,9.040864483722544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11210.115234375,0.0,1572.663330078125,1895.4371337890625,0.0,2785.95166015625,0.9123623371124268,1.0,0.0,3.0,1.0,0.0
18017340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8981631994247437,0.4089008271694183,0.3692684471607208,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6004788279533386,0.5347834825515747,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.935861349105835,0.4573345184326172,0.3205947279930115,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9250101447105408,0.4435559511184692,0.4212336838245392,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7441033124923706,0.2292939275503158,1.0426993370056152,285.00543212890625,284.95001220703125,303.0808410644531,297.4757995605469,299.1293640136719,297.2023620605469,285.0149230957031,1.0,0.5942191481590271,0.4337309896945953,0.4337309896945953,1.0,1.0,-3.228492498397827,1.0535356998443604,2.174956798553467,0.3215921819210052,0.9436976313591005,0.9436976313591005,0.0,144.29307556152344,120.0,72471.796875,0.0,2711.475341796875,1.0,278.3667907714844,283.0415954589844,300.43438720703125,305.0259094238281,293.1499938964844,293.1499938964844,278.45001220703125,35206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279939889907837,1.0,0.0,0.0,3.6844942569732666,3.684518337249756,9.05834895092994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11382.6162109375,0.0,1565.894775390625,1895.4371337890625,0.0,2729.779541015625,0.9141740798950196,1.0,0.0,3.0,1.0,0.0
18017400,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9065033793449402,0.4091520607471466,0.3692413866519928,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6043344736099243,0.5206925868988037,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9458503723144532,0.4581325650215149,0.3209610879421234,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9348998665809632,0.4440965056419372,0.4215005338191986,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7503295540809631,0.22941355407238,1.0421947240829468,285.0204772949219,284.95001220703125,303.087890625,297.47900390625,299.138671875,297.2179870605469,285.0167541503906,1.0,0.5892688035964966,0.4332620501518249,0.4332620501518249,1.0,1.0,-3.211672067642212,1.0460968017578125,2.1655752658843994,0.3179683983325958,0.9800320863723756,0.9800320863723756,0.0,139.60983276367188,108.0,72389.828125,0.0,2651.782470703125,1.0,278.4514465332031,283.05645751953125,300.4530334472656,305.1131591796875,293.1499938964844,293.1499938964844,278.1499938964844,32795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825814962387085,1.0,0.0,0.0,3.7607133388519287,3.760737895965576,9.436995469513932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12430.3056640625,0.0,1635.161376953125,1895.4371337890625,0.0,2709.522705078125,0.9291803240776062,1.0,0.0,3.0,1.0,0.0
18017460,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9162552356719972,0.4089446067810058,0.3691467940807342,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6085200905799866,0.5058035850524902,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.956314980983734,0.4585422575473785,0.3212876617908478,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9455134868621826,0.444317102432251,0.4217289686203003,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7573034167289734,0.2293973416090011,1.041749119758606,284.89166259765625,284.95001220703125,303.09478759765625,297.481689453125,299.1479187011719,297.2328796386719,284.8778991699219,1.0,0.5840583443641663,0.4329598248004913,0.4329598248004913,1.0,1.0,-3.1937921047210693,1.0386589765548706,2.155133008956909,0.3146229386329651,0.901882529258728,0.901882529258728,0.0,134.77850341796875,108.0,73011.1640625,0.0,2589.76416015625,1.0,278.2606506347656,282.9134826660156,300.5121459960937,305.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,35562.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318868279457092,1.0,0.0,0.0,3.7749648094177246,3.774990081787109,9.508655125500808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12199.2783203125,0.0,1673.3076171875,1895.4371337890625,0.0,2766.01708984375,0.9311199188232422,1.0,0.0,3.0,1.0,0.0
18017520,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.926118552684784,0.4081877171993255,0.3685113489627838,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6127719283103943,0.4911554753780365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.966059148311615,0.4584721326828003,0.3212531805038452,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9556201696395874,0.4441146850585937,0.4215421676635742,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7643347382545471,0.2291575968265533,1.040349006652832,284.8464660644531,284.95001220703125,303.1015014648437,297.4838562011719,299.1551513671875,297.2449951171875,284.8496398925781,1.0,0.578532874584198,0.4326576292514801,0.4326576292514801,1.0,1.0,-3.173471450805664,1.0303407907485962,2.1431307792663574,0.3109504878520965,0.8380556106567383,0.8380556106567383,0.0,130.0323486328125,128.0,71919.9296875,0.0,2524.099365234375,1.0,278.1823425292969,282.8863525390625,300.5005187988281,305.3106384277344,293.1499938964844,293.1499938964844,278.45001220703125,41984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333054780960083,1.0,0.0,0.0,3.646494865417481,3.646519899368286,8.872469265952532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10971.0595703125,0.0,1574.0052490234375,1895.4371337890625,0.0,2779.23779296875,0.904041349887848,1.0,0.0,3.0,1.0,0.0
18017580,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9289331436157228,0.4080472588539123,0.3680287003517151,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.6174495220184326,0.4867077469825744,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9690508842468262,0.45893394947052,0.3213282227516174,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9586586952209472,0.4443418681621551,0.4214754998683929,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7664493322372437,0.2291661500930786,1.0395160913467407,284.9800720214844,284.95001220703125,303.10809326171875,297.4854736328125,299.1667175292969,297.26190185546875,284.9905700683594,1.0,0.5774257779121399,0.4323554039001465,0.4323554039001465,1.0,1.0,-3.166506052017212,1.0270277261734009,2.139478206634521,0.308703064918518,0.9130597710609436,0.9130597710609436,0.0,128.55398559570312,128.0,71234.09375,0.0,2502.61328125,1.0,278.3679504394531,283.03717041015625,300.44091796875,304.9655456542969,293.1499938964844,293.1499938964844,278.45001220703125,36611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255836963653564,1.0,0.0,0.0,3.625328540802002,3.625352382659912,8.76976628205739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11194.6142578125,0.0,1510.4365234375,1895.4371337890625,0.0,2707.373779296875,0.9028213620185852,1.0,0.0,3.0,1.0,0.0
18017640,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9283156991004944,0.4083954393863678,0.3681920766830444,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.621678352355957,0.4877552986145019,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9688810110092164,0.4598322212696075,0.3218477070331573,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9582897424697876,0.4449478685855865,0.4219215512275696,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7660804390907288,0.2294140011072158,1.040251612663269,285.0144958496094,284.95001220703125,303.1145324707031,297.4864807128906,299.1787109375,297.2782592773437,285.0130310058594,1.0,0.5783917903900146,0.4320531785488128,0.4320531785488128,1.0,1.0,-3.1699883937835693,1.0275722742080688,2.14241623878479,0.3083055913448334,0.9563246965408324,0.9563246965408324,0.0,128.9623260498047,148.0,71436.3515625,0.0,2511.59423828125,1.0,278.4511108398437,283.0655822753906,300.4544677734375,305.044677734375,293.1499938964844,293.1499938964844,278.1499938964844,33238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225464224815369,1.0,0.0,0.0,3.702801465988159,3.702825546264648,9.148590152108228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12254.5205078125,0.0,1571.745849609375,1895.4371337890625,0.0,2679.176513671875,0.9167319536209106,1.0,0.0,3.0,1.0,0.0
18017700,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9241864681243896,0.4083673059940338,0.3684261739253998,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6246467232704163,0.4936820268630981,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9655811786651612,0.4604185819625854,0.3224300742149353,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.954608142375946,0.4453077018260956,0.4224627315998077,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7633086442947388,0.2295487821102142,1.0414774417877195,284.9154357910156,284.95001220703125,303.1208190917969,297.48687744140625,299.18536376953125,297.2860412597656,284.9040222167969,1.0,0.5811262726783752,0.4317509829998016,0.4317509829998016,1.0,1.0,-3.180208921432495,1.0306075811386108,2.1496012210845947,0.3089800477027893,0.9007769227027892,0.9007769227027892,0.0,130.93792724609375,148.0,72532.921875,0.0,2542.232666015625,1.0,278.2633056640625,282.9429626464844,300.5166931152344,305.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,35214.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287822604179382,1.0,0.0,0.0,3.727129220962525,3.727153778076172,9.269198244510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12116.6630859375,0.0,1614.679443359375,1895.4371337890625,0.0,2737.112548828125,0.920500636100769,1.0,0.0,3.0,1.0,0.0
18017760,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.916193664073944,0.4078613519668579,0.368239164352417,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6260805726051331,0.5046486854553223,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9586201906204224,0.4605897963047027,0.3227386474609375,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9471417665481568,0.4453082680702209,0.422704130411148,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7579377889633179,0.2294617295265197,1.0420359373092651,284.8994140625,284.95001220703125,303.1269836425781,297.48663330078125,299.1852111816406,297.283203125,284.904052734375,1.0,0.5852493047714233,0.4314491152763366,0.4314491152763366,1.0,1.0,-3.1944942474365234,1.035139560699463,2.1593546867370605,0.3102910220623016,0.8702206015586853,0.8702206015586853,0.0,134.45956420898438,168.0,72433.2421875,0.0,2589.501708984375,1.0,278.1825866699219,282.9312744140625,300.5098876953125,305.3035888671875,293.1499938964844,293.1499938964844,278.45001220703125,38899.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311858773231506,1.0,0.0,0.0,3.640449285507202,3.640473604202272,8.843073828757042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11063.51953125,0.0,1544.2034912109375,1895.4371337890625,0.0,2759.488037109375,0.9042709469795228,1.0,0.0,3.0,1.0,0.0
