time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017820,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9065998196601868,0.4077607691287994,0.3680857121944427,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6266562342643738,0.5189089179039001,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9493735432624816,0.4611080884933471,0.323070764541626,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9373918771743774,0.4455833733081817,0.4229626059532165,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7512361407279968,0.2294773161411285,1.0425399541854858,285.0096130371094,284.95001220703125,303.1329650878906,297.4857177734375,299.1832275390625,297.2771911621094,285.0213317871094,1.0,0.5905229449272156,0.4311472475528717,0.4311472475528717,1.0,1.0,-3.2127621173858643,1.041136384010315,2.17162561416626,0.3121494352817535,0.9411477446556092,0.9411477446556092,0.0,139.12522888183594,168.0,72076.8828125,0.0,2651.416015625,1.0,278.3674011230469,283.0497741699219,300.4567565917969,305.0190734863281,293.1499938964844,293.1499938964844,278.45001220703125,35157.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255031704902649,1.0,0.0,0.0,3.6569302082061768,3.656954050064087,8.923323093767976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11324.599609375,0.0,1534.57666015625,1895.4371337890625,0.0,2706.6259765625,0.9085214734077454,1.0,0.0,3.0,1.0,0.0
18017880,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8973869681358337,0.4081209897994995,0.3684124648571014,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.6266120076179504,0.5348877310752869,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9393025636672974,0.4620329737663269,0.3237296044826507,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9269537329673768,0.4462079703807831,0.4235916137695312,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7443269491195679,0.2296617329120636,1.0438979864120483,285.05780029296875,284.95001220703125,303.1387939453125,297.4841003417969,299.1807861328125,297.27008056640625,285.0556030273437,1.0,0.5968025922775269,0.4308453798294067,0.4308453798294067,1.0,1.0,-3.235539674758911,1.0487840175628662,2.186755657196045,0.3146542012691498,1.0,1.0,0.0,144.58592224121094,186.0,72655.578125,0.0,2727.57080078125,1.0,278.4513854980469,283.0838623046875,300.46905517578125,305.1257019042969,293.1499938964844,293.1499938964844,278.1499938964844,31914.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242622017860413,1.0,0.0,0.0,3.753265619277954,3.7532899379730233,9.399654459230078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12482.791015625,0.0,1619.683349609375,1895.4371337890625,0.0,2695.099853515625,0.927217185497284,1.0,0.0,3.0,1.0,0.0
18017940,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8879038095474243,0.4080704152584076,0.3687772750854492,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.6253603100776672,0.5522488951683044,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.928520679473877,0.4626057147979736,0.3244209289550781,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.916131854057312,0.4465524554252624,0.4242748320102691,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7372588515281677,0.2296808362007141,1.0453824996948242,284.9513854980469,284.95001220703125,303.1444702148437,297.48175048828125,299.173583984375,297.25592041015625,284.9388427734375,1.0,0.6035887598991394,0.4305435419082641,0.4305435419082641,1.0,1.0,-3.26029109954834,1.057132601737976,2.203158378601074,0.3175193071365356,0.9570262432098388,0.9570262432098388,0.0,150.6876220703125,186.0,74165.5625,0.0,2812.3916015625,1.0,278.2602233886719,282.94879150390625,300.5276184082031,305.480712890625,293.1499938964844,293.1499938964844,278.1499938964844,33439.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320835828781128,1.0,0.0,0.0,3.806306838989258,3.806331872940064,9.667203357821563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12407.1298828125,0.0,1694.1396484375,1895.4371337890625,0.0,2767.8505859375,0.9376805424690248,1.0,0.0,3.0,1.0,0.0
18018000,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8773040771484375,0.4074229300022125,0.3686282038688659,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.622704803943634,0.5718112587928772,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9164536595344543,0.4626497626304626,0.324766606092453,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9046669602394104,0.4464406967163086,0.4245728850364685,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7294710874557495,0.2294070720672607,1.0458171367645264,284.9097900390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1606140136719,297.2332458496094,284.91259765625,1.0,0.610776424407959,0.4302416741847992,0.4302416741847992,1.0,1.0,-3.2849326133728027,1.0654175281524658,2.219515085220337,0.3203627467155456,0.9168760180473328,0.9168760180473328,0.0,157.62704467773438,204.0,74491.0234375,0.0,2902.8837890625,1.0,278.1815490722656,282.9082336425781,300.5168151855469,305.4342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835951566696167,1.0,0.0,0.0,3.764651298522949,3.764676570892334,9.45676958963304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12162.189453125,0.0,1670.4940185546875,1895.4371337890625,0.0,2803.914794921875,0.930893063545227,1.0,0.0,3.0,1.0,0.0
18018060,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8692581057548523,0.4093621373176574,0.369451642036438,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.6219813227653503,0.5881794691085815,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9075496792793274,0.4652731418609619,0.3258793354034424,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8964828848838806,0.4488914906978607,0.4259210228919983,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7240433692932129,0.2316904217004776,1.05145525932312,284.9444274902344,284.95001220703125,303.1553039550781,297.4748840332031,299.16119384765625,297.23388671875,284.94677734375,1.0,0.6185579299926758,0.4293152093887329,0.4293152093887329,1.0,1.0,-3.315364360809326,1.0742913484573364,2.24107313156128,0.3222105205059051,0.9327611327171326,0.9327611327171326,0.0,164.25076293945312,204.0,75023.6484375,0.0,3005.3798828125,1.0,278.16943359375,282.9299011230469,300.49420166015625,305.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,35961.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368264436721802,1.0,0.0,0.0,3.765137434005737,3.765162706375122,9.45921215134149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12216.3798828125,0.0,1664.77685546875,1895.4371337890625,0.0,2812.07958984375,0.9314305782318116,1.0,0.0,3.0,1.0,0.0
18018120,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8581963181495667,0.4106653332710266,0.3711554408073425,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9893333911895752,0.6213272213935852,0.589191198348999,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.895753026008606,0.467303603887558,0.3276920020580292,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8849369883537292,0.4507716596126556,0.4282245635986328,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.716454803943634,0.2334656417369842,1.0618301630020142,284.9640197753906,284.95001220703125,303.1603088378906,297.4705505371094,299.1591491699219,297.2327880859375,284.9644470214844,1.0,0.6260138750076294,0.4283887445926666,0.4283887445926666,1.0,1.0,-3.334522008895874,1.078805685043335,2.255716323852539,0.3232808709144592,0.9477361440658568,0.9477361440658568,0.0,173.50189208984375,222.0,75458.0078125,0.0,3101.169677734375,1.0,278.1675109863281,282.9388732910156,300.48345947265625,305.4046325683594,293.1499938964844,293.1499938964844,278.1499938964844,35117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377702832221985,1.0,0.0,0.0,3.7804112434387207,3.7804362773895264,9.536112202113144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12289.4833984375,0.0,1676.31298828125,1895.4371337890625,0.0,2820.890380859375,0.934859812259674,1.0,0.0,3.0,1.0,0.0
18018180,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8477856516838074,0.4114038348197937,0.3723743259906769,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9778664708137512,0.6213592886924744,0.5893015265464783,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8846201300621033,0.4687784016132355,0.3291482031345367,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8739914894104004,0.4521260857582092,0.4300708770751953,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7085844278335571,0.2347481995820999,1.0702497959136963,284.9644470214844,284.95001220703125,303.1650390625,297.4656982421875,299.1578369140625,297.2331848144531,284.9646911621094,1.0,0.6333402991294861,0.4274622797966003,0.4274622797966003,1.0,1.0,-3.3517565727233887,1.08265221118927,2.269104480743408,0.3231044709682464,0.9526969194412231,0.9526969194412231,0.0,182.8700561523437,222.0,75788.2109375,0.0,3191.498291015625,1.0,278.1673278808594,282.9332275390625,300.4781799316406,305.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389869332313538,1.0,0.0,0.0,3.801083564758301,3.8011088371276855,9.640689313528128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12343.2587890625,0.0,1700.7354736328125,1895.4371337890625,0.0,2832.251708984375,0.9386178255081176,1.0,0.0,3.0,1.0,0.0
18018240,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8375069499015808,0.4118472933769226,0.3732467889785766,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9654269218444824,0.6216614246368408,0.5898235440254211,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8734840750694275,0.4699222445487976,0.3303224444389343,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8631181120872498,0.4531676471233368,0.4315569102764129,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.699996292591095,0.2357009202241897,1.0769613981246948,284.9676818847656,284.95001220703125,303.1694641113281,297.4602966308594,299.1559753417969,297.2334289550781,284.96783447265625,1.0,0.6403065323829651,0.426535815000534,0.426535815000534,1.0,1.0,-3.364712715148926,1.0848902463912964,2.279822587966919,0.3225648403167724,0.9605844616889954,0.9605844616889954,0.0,192.78909301757807,240.0,76076.6328125,0.0,3277.58837890625,1.0,278.1672668457031,282.93170166015625,300.4724426269531,305.4359741210937,293.1499938964844,293.1499938964844,278.1499938964844,34924.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401777744293213,1.0,0.0,0.0,3.817014694213867,3.817040205001831,9.721671858642369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12391.857421875,0.0,1718.6275634765625,1895.4371337890625,0.0,2843.3759765625,0.9425452947616576,1.0,0.0,3.0,1.0,0.0
18018300,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8280170559883118,0.4121122062206268,0.3739280998706817,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.95290869474411,0.6220464110374451,0.5905044674873352,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.863208532333374,0.4708549976348877,0.3313263654708862,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8531366586685181,0.4540106654167175,0.4328259825706482,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6917843222618103,0.2364372611045837,1.0825691223144531,284.9637145996094,284.95001220703125,303.1736145019531,297.45440673828125,299.1534423828125,297.2330322265625,284.96356201171875,1.0,0.6470218300819397,0.4256093502044678,0.4256093502044678,1.0,1.0,-3.3758316040039062,1.0864379405975342,2.289393663406372,0.321729451417923,0.9629423022270204,0.9629423022270204,0.0,202.7916412353516,240.0,76309.7265625,0.0,3360.57177734375,1.0,278.16717529296875,282.9234313964844,300.46630859375,305.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,35050.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413547277450562,1.0,0.0,0.0,3.8353137969970703,3.835339546203613,9.815108796829008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12429.9697265625,0.0,1741.8128662109375,1895.4371337890625,0.0,2854.375244140625,0.9462567567825316,1.0,0.0,3.0,1.0,0.0
18018360,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.819175660610199,0.412255197763443,0.374468982219696,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9406720995903016,0.6224620342254639,0.5912508964538574,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8538352847099304,0.4716390669345855,0.3322002589702606,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8440517783164978,0.4547072947025299,0.4339261651039123,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6840508580207825,0.237000972032547,1.0872713327407837,284.962158203125,284.95001220703125,303.177490234375,297.447998046875,299.15045166015625,297.2320251464844,284.9621887207031,1.0,0.6534861326217651,0.4247221946716308,0.4247221946716308,1.0,1.0,-3.385411500930786,1.087506890296936,2.29790472984314,0.3207481801509857,0.9660293459892272,0.9660293459892272,0.0,212.79119873046875,243.0,76505.4921875,0.0,3440.47802734375,1.0,278.1671142578125,282.9188232421875,300.45916748046875,305.4556579589844,293.1499938964844,293.1499938964844,278.1499938964844,35127.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424211144447327,1.0,0.0,0.0,3.848564624786377,3.84859037399292,9.88304691418307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12460.3037109375,0.0,1758.6224365234375,1895.4371337890625,0.0,2864.343994140625,0.9494838118553162,1.0,0.0,3.0,1.0,0.0
18018420,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8132538795471191,0.4123280942440033,0.3748207986354828,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9324862360954284,0.6228776574134827,0.5919014811515808,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8478960990905762,0.472334086894989,0.3329120874404907,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8382765650749207,0.4553113579750061,0.4348061978816986,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6790798306465149,0.2374480813741684,1.090816617012024,284.95831298828125,284.95001220703125,303.1810913085937,297.4411315917969,299.1468811035156,297.23052978515625,284.95806884765625,1.0,0.657832145690918,0.4238350093364715,0.4238350093364715,1.0,1.0,-3.3928003311157227,1.0877703428268433,2.305030107498169,0.319480836391449,0.9667019248008728,0.9667019248008728,0.0,219.8534698486328,243.0,76646.1015625,0.0,3498.64208984375,1.0,278.16705322265625,282.9122009277344,300.45135498046875,305.4597473144531,293.1499938964844,293.1499938964844,278.1499938964844,35277.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433841466903687,1.0,0.0,0.0,3.8611927032470703,3.861218690872192,9.948010983862332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12482.62109375,0.0,1775.3541259765625,1895.4371337890625,0.0,2873.34912109375,0.9522258043289183,1.0,0.0,3.0,1.0,0.0
18018480,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8085660338401794,0.4123700261116028,0.3750766217708587,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9262123107910156,0.6232942342758179,0.5925018787384033,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8434535264968872,0.4729833602905273,0.333537608385086,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8339328169822693,0.4558631479740143,0.4355652332305908,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6753079891204834,0.2378204315900802,1.09368634223938,284.9582214355469,284.95001220703125,303.1844482421875,297.4338073730469,299.1429748535156,297.2288513183594,284.9586486816406,1.0,0.6614787578582764,0.4229478240013122,0.4229478240013122,1.0,1.0,-3.3989548683166504,1.0875757932662964,2.3113789558410645,0.3179953098297119,0.9692143201828004,0.9692143201828004,0.0,225.5492706298828,231.0,76757.8125,0.0,3546.190673828125,1.0,278.1670227050781,282.91094970703125,300.44268798828125,305.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,35294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442026972770691,1.0,0.0,0.0,3.8670883178710938,3.867114305496216,9.97841198113747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12496.361328125,0.0,1782.77587890625,1895.4371337890625,0.0,2881.00537109375,0.9543012976646424,1.0,0.0,3.0,1.0,0.0
18018540,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8070310950279236,0.4123879969120025,0.375171959400177,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9243531227111816,0.623698353767395,0.5929575562477112,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8422632813453674,0.4735971093177795,0.3340287208557129,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.832733690738678,0.4563737511634826,0.4361361861228943,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6743047833442688,0.2381356805562973,1.0955681800842283,284.9508972167969,284.95001220703125,303.18756103515625,297.426025390625,299.1387023925781,297.2268981933594,284.9506225585937,1.0,0.6626979112625122,0.4220606684684753,0.4220606684684753,1.0,1.0,-3.4031574726104736,1.0866628885269165,2.316494464874268,0.3162607252597809,0.9657950401306152,0.9657950401306152,0.0,227.53579711914065,231.0,76801.9375,0.0,3567.71142578125,1.0,278.1669616699219,282.9015197753906,300.4339294433594,305.45635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449402451515198,1.0,0.0,0.0,3.877370834350586,3.877397060394287,1.0031548072220176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12502.3984375,0.0,1797.63818359375,1895.4371337890625,0.0,2887.90478515625,0.955941379070282,1.0,0.0,3.0,1.0,0.0
18018600,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8073060512542725,0.4124025106430053,0.3751732409000397,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9249346256256104,0.6240943670272827,0.5933176875114441,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8428598046302795,0.4741965234279632,0.3344389498233795,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8332666754722595,0.4568641185760498,0.4365926086902618,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6748234033584595,0.2384197115898132,1.0968496799468994,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.1342163085937,297.2249450683594,284.9482421875,1.0,0.6628612279891968,0.421173483133316,0.421173483133316,1.0,1.0,-3.406177759170532,1.0853170156478882,2.3208608627319336,0.3143193423748016,0.9639831781387328,0.9639831781387328,0.0,227.3682403564453,219.0,76811.984375,0.0,3573.9345703125,1.0,278.1669311523437,282.8983764648437,300.4244689941406,305.4488525390625,293.1499938964844,293.1499938964844,278.1499938964844,35756.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455439805984497,1.0,0.0,0.0,3.880334854125977,3.880361318588257,1.0046891247839085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12500.5205078125,0.0,1802.9053955078125,1895.4371337890625,0.0,2893.553466796875,0.956801414489746,1.0,0.0,3.0,1.0,0.0
18018660,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8091374039649963,0.4124382436275482,0.3751177191734314,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9276152849197388,0.6244977712631226,0.5936084985733032,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8450055718421936,0.4748053848743438,0.3347961008548736,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8352970480918884,0.4573560357093811,0.4369696080684662,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6766645312309265,0.2386920601129531,1.0976905822753906,284.9469909667969,284.95001220703125,303.1930236816406,297.4091491699219,299.1307983398437,297.2231750488281,284.9469299316406,1.0,0.6620140075683594,0.4205401837825775,0.4205401837825775,1.0,1.0,-3.4083566665649414,1.0843137502670288,2.324042797088623,0.3128969669342041,0.9621917605400084,0.9621917605400084,0.0,225.377182006836,219.0,76803.2734375,0.0,3567.54736328125,1.0,278.1669311523437,282.8965759277344,300.4145812988281,305.4387512207031,293.1499938964844,293.1499938964844,278.1499938964844,35876.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459930419921875,1.0,0.0,0.0,3.881285429000856,3.881311655044556,1.005181388791243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12495.310546875,0.0,1805.045654296875,1895.4371337890625,0.0,2897.755615234375,0.957099199295044,1.0,0.0,3.0,1.0,0.0
18018720,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8118084669113159,0.4124921560287475,0.3750430047512054,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9314820170402528,0.6249068975448608,0.593867838382721,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8480486273765564,0.4754260778427124,0.3351331949234009,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8381882905960083,0.4578557014465332,0.4373148381710052,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6792706251144409,0.2389664500951767,1.0983470678329468,284.94635009765625,284.95001220703125,303.19537353515625,297.4001159667969,299.1275329589844,297.2215576171875,284.94635009765625,1.0,0.6606460213661194,0.419906884431839,0.419906884431839,1.0,1.0,-3.410189628601074,1.0832263231277466,2.326963424682617,0.311463713645935,0.960608720779419,0.960608720779419,0.0,222.42584228515625,207.0,76781.6640625,0.0,3554.738525390625,1.0,278.1669311523437,282.8955383300781,300.4046325683594,305.4275817871094,293.1499938964844,293.1499938964844,278.1499938964844,35967.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463794589042664,1.0,0.0,0.0,3.880953550338745,3.8809800148010254,1.005009494292608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12487.88671875,0.0,1805.3564453125,1895.4371337890625,0.0,2901.372314453125,0.9570894837379456,1.0,0.0,3.0,1.0,0.0
18018780,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.815257728099823,0.412564605474472,0.374954342842102,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9364761710166932,0.6253183484077454,0.5940978527069092,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8519824743270874,0.476059079170227,0.335454523563385,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8419311046600342,0.4583646655082702,0.437635064125061,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6826298832893372,0.2392472475767135,1.0988632440567017,284.9461975097656,284.95001220703125,303.197509765625,297.39068603515625,299.1242980957031,297.2201843261719,284.9462280273437,1.0,0.6588155031204224,0.4192735850811004,0.4192735850811004,1.0,1.0,-3.411752939224243,1.082038640975952,2.329714298248291,0.3099880218505859,0.9592580199241638,0.9592580199241638,0.0,218.6169891357422,207.0,76749.1328125,0.0,3536.280517578125,1.0,278.1669311523437,282.89508056640625,300.39453125,305.4154968261719,293.1499938964844,293.1499938964844,278.1499938964844,36027.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467090129852295,1.0,0.0,0.0,3.879648208618164,3.879674673080444,1.004333626042353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12478.673828125,0.0,1804.2091064453125,1895.4371337890625,0.0,2904.456787109375,0.9568402767181396,1.0,0.0,3.0,1.0,0.0
18018840,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8191754817962646,0.4126478731632232,0.3748595714569092,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9421473145484924,0.6257234215736389,0.5943077206611633,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8565225005149841,0.4766990542411804,0.3357681930065155,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8462516069412231,0.4588794410228729,0.4379433393478393,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6864866614341736,0.2395350933074951,1.0993211269378662,284.9462585449219,284.95001220703125,303.1994323730469,297.380859375,299.1210632324219,297.21893310546875,284.9462890625,1.0,0.656737744808197,0.4186402857303619,0.4186402857303619,1.0,1.0,-3.4131903648376465,1.0808019638061523,2.332388162612915,0.3084908723831177,0.9580523371696472,0.9580523371696472,0.0,214.35166931152344,195.0,76711.4140625,0.0,3514.847412109375,1.0,278.1669616699219,282.8948669433594,300.38427734375,305.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,36071.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470193147659302,1.0,0.0,0.0,3.877904891967773,3.8779311180114746,1.0034311799245188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12468.576171875,0.0,1802.384033203125,1895.4371337890625,0.0,2907.361328125,0.9564806222915648,1.0,0.0,3.0,1.0,0.0
18018900,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8236942887306213,0.4127439558506012,0.3747581839561462,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9486016631126404,0.6261168718338013,0.5944879055023193,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8618274927139282,0.4773463308811188,0.3360726833343506,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8513065576553345,0.4594008922576904,0.4382379651069641,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6909626722335815,0.2398333251476287,1.0997247695922852,284.9465026855469,284.95001220703125,303.2011413574219,297.3706970214844,299.11785888671875,297.21783447265625,284.946533203125,1.0,0.6543704271316528,0.418006956577301,0.418006956577301,1.0,1.0,-3.414491415023804,1.0795129537582395,2.334978580474853,0.3069711923599243,0.9570294618606568,0.9570294618606568,0.0,209.551025390625,195.0,76668.3671875,0.0,3489.9541015625,1.0,278.1669616699219,282.89483642578125,300.373779296875,305.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472979068756104,1.0,0.0,0.0,3.875748872756958,3.875775098800659,1.0023156846727943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12457.5595703125,0.0,1799.895751953125,1895.4371337890625,0.0,2909.96875,0.9560136795043944,1.0,0.0,3.0,1.0,0.0
18018960,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8286769390106201,0.4128476083278656,0.3746534883975982,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9555326700210572,0.6265008449554443,0.5946474075317383,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8677452802658081,0.4779969453811645,0.3363715410232544,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8569562435150146,0.4599257409572601,0.4385248720645904,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.69590824842453,0.240138977766037,1.1001085042953491,284.94683837890625,284.95001220703125,303.20263671875,297.36016845703125,299.114990234375,297.2168884277344,284.9468688964844,1.0,0.6518382430076599,0.4174475967884063,0.4174475967884063,1.0,1.0,-3.415724277496338,1.0783880949020386,2.3373360633850098,0.3056313097476959,0.9562087059020996,0.9562087059020996,0.0,204.45057678222656,183.0,76625.9375,0.0,3463.130126953125,1.0,278.1669616699219,282.8949279785156,300.3630676269531,305.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36108.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475692868232727,1.0,0.0,0.0,3.873524904251098,3.8735511302948,1.0011657423092402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12446.591796875,0.0,1797.2252197265625,1895.4371337890625,0.0,2912.509765625,0.9555246233940125,1.0,0.0,3.0,1.0,0.0
18019020,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.83412104845047,0.4129559993743896,0.3745462894439697,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9627915024757384,0.6268755197525024,0.5947900414466858,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8742485046386719,0.4786482751369476,0.3366656303405761,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8631830215454102,0.460451990365982,0.4388056993484497,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7012798190116882,0.2404500246047973,1.1004806756973269,284.9471435546875,284.95001220703125,303.2038879394531,297.3493347167969,299.1121520996094,297.2160339355469,284.9471740722656,1.0,0.6491870284080505,0.4168882369995117,0.4168882369995117,1.0,1.0,-3.4169061183929443,1.0772541761398315,2.3396520614624023,0.3042940497398376,0.9554663896560668,0.9554663896560668,0.0,199.14051818847656,183.0,76582.390625,0.0,3434.94482421875,1.0,278.1669921875,282.8949584960937,300.35211181640625,305.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36115.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478427529335022,1.0,0.0,0.0,3.871294260025024,3.8713204860687256,1.000012957774743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12435.4228515625,0.0,1794.5003662109375,1895.4371337890625,0.0,2915.0693359375,0.9550278782844543,1.0,0.0,3.0,1.0,0.0
18019080,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8400653004646301,0.4130676388740539,0.3744369149208069,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9702655076980592,0.627240777015686,0.5949177742004395,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8813421130180359,0.4792991280555725,0.3369553685188293,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8700017333030701,0.4609783589839935,0.4390811026096344,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7070612907409668,0.2407652139663696,1.1008449792861938,284.9473876953125,284.95001220703125,303.2049865722656,297.3381652832031,299.1092834472656,297.2152709960937,284.9474182128906,1.0,0.6464430689811707,0.416328877210617,0.416328877210617,1.0,1.0,-3.418045997619629,1.0761029720306396,2.3419430255889893,0.3029494285583496,0.9547550678253174,0.9547550678253174,0.0,193.6717987060547,171.0,76537.4296875,0.0,3405.716064453125,1.0,278.1669921875,282.8949584960937,300.3409423828125,305.34796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36118.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481197953224182,1.0,0.0,0.0,3.8690476417541504,3.869073867797852,9.988526699089562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12423.9580078125,0.0,1791.7353515625,1895.4371337890625,0.0,2917.663330078125,0.9545251727104188,1.0,0.0,3.0,1.0,0.0
18019140,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8465603590011597,0.4131889939308166,0.3743301630020141,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9778382182121276,0.6275826096534729,0.5950236916542053,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8890255689620972,0.4799351096153259,0.3372350633144378,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8774310350418091,0.461511492729187,0.4393564462661743,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7131200432777405,0.2410832345485687,1.1012035608291626,284.9475402832031,284.95001220703125,303.20587158203125,297.32672119140625,299.1063842773437,297.21453857421875,284.9475402832031,1.0,0.6436276435852051,0.4157695174217224,0.4157695174217224,1.0,1.0,-3.4191436767578125,1.0749338865280151,2.344209909439087,0.3015972375869751,0.9540340900421144,0.9540340900421144,0.0,188.0877380371093,171.0,76490.875,0.0,3375.69580078125,1.0,278.1669921875,282.8948669433594,300.3294982910156,305.3334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36120.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484000563621521,1.0,0.0,0.0,3.866774559020996,3.866800785064697,9.976793080568314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12412.1357421875,0.0,1788.937744140625,1895.4371337890625,0.0,2920.287353515625,0.954014241695404,1.0,0.0,3.0,1.0,0.0
18019200,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8536692261695862,0.4133191108703613,0.3742277324199676,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9854093194007874,0.6279005408287048,0.5951057076454163,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8973110318183899,0.4805546700954437,0.3375025391578674,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8854978680610657,0.462051123380661,0.4396339356899261,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7192748188972473,0.241403192281723,1.1015572547912598,284.94757080078125,284.95001220703125,303.2065734863281,297.3149719238281,299.1034545898437,297.2138366699219,284.94757080078125,1.0,0.6407555937767029,0.4152101278305053,0.4152101278305053,1.0,1.0,-3.42020034790039,1.0737473964691162,2.3464529514312744,0.3002374172210693,0.9532581567764282,0.9532581567764282,0.0,182.41769409179688,159.0,76442.109375,0.0,3345.05810546875,1.0,278.1670227050781,282.89471435546875,300.3177490234375,305.31854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36125.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486838936805725,1.0,0.0,0.0,3.8644518852233887,3.86447811126709,9.964811624740832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12399.8369140625,0.0,1786.0977783203125,1895.4371337890625,0.0,2922.945068359375,0.9534885287284852,1.0,0.0,3.0,1.0,0.0
18019260,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8614742755889893,0.4134544432163238,0.3741284310817718,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9928994178771972,0.6281982660293579,0.5951645970344543,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9063100814819336,0.4811608493328094,0.3377580344676971,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.894245445728302,0.4625939726829529,0.4399126172065735,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.725676953792572,0.2417243421077728,1.1019048690795898,284.94757080078125,284.95001220703125,303.20709228515625,297.3029479980469,299.1005859375,297.2131652832031,284.9476013183594,1.0,0.6378326416015625,0.4146775007247925,0.4146775007247925,1.0,1.0,-3.421213388442993,1.072613000869751,2.3486006259918213,0.2989397644996643,0.9524464011192322,0.9524464011192322,0.0,176.67369079589844,159.0,76392.5546875,0.0,3313.867431640625,1.0,278.1670227050781,282.8945007324219,300.30572509765625,305.30328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36132.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489693999290466,1.0,0.0,0.0,3.862100601196289,3.8621268272399902,9.952690334102954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12387.287109375,0.0,1783.244140625,1895.4371337890625,0.0,2925.61865234375,0.9529513120651244,1.0,0.0,3.0,1.0,0.0
18019320,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8696088194847107,0.4135867953300476,0.3740390837192535,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6285271048545837,0.5942865014076233,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9162092804908752,0.4817566573619842,0.3380150198936462,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.903237521648407,0.4631332755088806,0.440200924873352,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7321538329124451,0.2420414835214615,1.1022933721542358,284.9471740722656,284.95001220703125,303.2074279785156,297.2906799316406,299.0975952148437,297.2125549316406,284.9470520019531,1.0,0.6348153948783875,0.414144903421402,0.414144903421402,1.0,1.0,-3.42095947265625,1.071024775505066,2.3499348163604736,0.2975625991821289,0.9513046741485596,0.9513046741485596,0.0,171.1146240234375,147.0,76326.1640625,0.0,3281.029296875,1.0,278.1670227050781,282.89410400390625,300.29351806640625,305.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36142.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492614030838013,1.0,0.0,0.0,3.85920524597168,3.859231472015381,9.937772347257123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.2451171875,0.0,1779.737548828125,1895.4371337890625,0.0,2928.353515625,0.9523483514785768,1.0,0.0,3.0,1.0,0.0
18019380,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8753100633621216,0.4136605858802795,0.3739969432353973,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.6294748783111572,0.5840487480163574,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9234393835067748,0.4822881817817688,0.3383023738861084,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9098241329193116,0.4636195600032806,0.440540999174118,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7367110848426819,0.2423114329576492,1.102930784225464,284.9389343261719,284.95001220703125,303.20758056640625,297.27813720703125,299.09423828125,297.2125549316406,284.9381103515625,1.0,0.6311180591583252,0.4136122763156891,0.4136122763156891,1.0,1.0,-3.4102823734283447,1.0657259225845337,2.3445565700531006,0.2949955761432647,0.9434277415275574,0.9434277415275574,0.0,167.02694702148438,147.0,76073.9453125,0.0,3232.59326171875,1.0,278.16705322265625,282.8885192871094,300.28033447265625,305.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,36375.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494495153427124,1.0,0.0,0.0,3.8515260219573975,3.85155200958252,9.898261623675353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12326.638671875,0.0,1772.1103515625,1895.4371337890625,0.0,2930.114990234375,0.95063716173172,1.0,0.0,3.0,1.0,0.0
18019440,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8813691735267639,0.4136959314346313,0.3739118576049804,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.6313287019729614,0.5721744894981384,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9311248064041138,0.4827765524387359,0.3385522961616516,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9171345233917236,0.4640720784664154,0.440840870141983,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7415384650230408,0.2425551265478134,1.10340678691864,284.929931640625,284.95001220703125,303.2076110839844,297.2654113769531,299.0917053222656,297.2141418457031,284.9292907714844,1.0,0.6270476579666138,0.4130796492099762,0.4130796492099762,1.0,1.0,-3.3972063064575195,1.0595946311950684,2.337611675262451,0.2918874323368072,0.9321151971817015,0.9321151971817015,0.0,162.7772674560547,135.0,75702.7578125,0.0,3178.170166015625,1.0,278.1671142578125,282.8843688964844,300.26568603515625,305.2309265136719,293.1499938964844,293.1499938964844,278.1499938964844,36808.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849376916885376,1.0,0.0,0.0,3.835550785064697,3.8355767726898193,9.81632069851912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12256.744140625,0.0,1755.922119140625,1895.4371337890625,0.0,2929.435302734375,0.9471261501312256,1.0,0.0,3.0,1.0,0.0
18019500,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8881456255912781,0.4137225151062011,0.3737939298152923,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6342011094093323,0.5593167543411255,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.939575970172882,0.4832489192485809,0.3387719392776489,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9254589676856996,0.4645119309425354,0.4411067962646484,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7469403147697449,0.2427827566862106,1.1037306785583496,284.9251708984375,284.95001220703125,303.2074584960937,297.2524719238281,299.0908508300781,297.2184143066406,284.9245910644531,1.0,0.6226081848144531,0.4125470221042633,0.4125470221042633,1.0,1.0,-3.382586479187012,1.0529212951660156,2.329665184020996,0.2885624766349792,0.9213221669197084,0.9213221669197084,0.0,158.2412567138672,135.0,75253.34375,0.0,3119.094970703125,1.0,278.1672058105469,282.8846435546875,300.2499389648437,305.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,37173.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848942756652832,1.0,0.0,0.0,3.812492847442627,3.81251859664917,9.698651410872117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12175.2568359375,0.0,1730.74609375,1895.4371337890625,0.0,2925.36962890625,0.9420914053916932,1.0,0.0,3.0,1.0,0.0
18019560,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8956235647201538,0.4137617349624634,0.3736741244792938,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6377859115600586,0.5456416606903076,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.948619544506073,0.4837287366390228,0.3389862179756164,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9346281886100768,0.4649569690227508,0.4413653910160064,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7529460191726685,0.2430166006088256,1.1040117740631104,284.9237670898437,284.95001220703125,303.2071533203125,297.23931884765625,299.0931701660156,297.22607421875,284.9234924316406,1.0,0.6179037094116211,0.4122308194637298,0.4122308194637298,1.0,1.0,-3.366905689239502,1.0464378595352173,2.320467948913574,0.2856603562831878,0.9118984937667848,0.9118984937667848,0.0,153.51089477539062,123.0,74775.625,0.0,3057.04345703125,1.0,278.1673278808594,282.8886108398437,300.2341003417969,305.1419677734375,293.1499938964844,293.1499938964844,278.1499938964844,37416.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482535481452942,1.0,0.0,0.0,3.784843683242798,3.7848691940307617,9.558486908645136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12088.71484375,0.0,1699.4146728515625,1895.4371337890625,0.0,2918.916015625,0.9361617565155028,1.0,0.0,3.0,1.0,0.0
18019620,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.903872847557068,0.413816899061203,0.3735626339912414,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6420081257820129,0.5311304330825806,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.958151638507843,0.4842211306095123,0.3392038643360138,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9445322155952454,0.4654110074043274,0.4416257441043854,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7596579194068909,0.2432682961225509,1.1043236255645752,284.9229431152344,284.95001220703125,303.2066955566406,297.2259826660156,299.09814453125,297.2376708984375,284.9227294921875,1.0,0.6129552125930786,0.411914587020874,0.411914587020874,1.0,1.0,-3.3502721786499023,1.0396565198898315,2.3106157779693604,0.2826680243015289,0.9025580286979676,0.9025580286979676,0.0,148.60403442382812,123.0,74266.3984375,0.0,2992.447021484375,1.0,278.16748046875,282.8929138183594,300.2185974121094,305.0940856933594,293.1499938964844,293.1499938964844,278.1499938964844,37619.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473730683326721,1.0,0.0,0.0,3.755433797836304,3.755459070205689,9.410517805008568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11997.7880859375,0.0,1666.130615234375,1895.4371337890625,0.0,2910.672607421875,0.9296007752418518,1.0,0.0,3.0,1.0,0.0
