time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019680,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9135178327560424,0.4138906896114349,0.3734616637229919,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6468425989151001,0.515760064125061,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9680379629135132,0.4847303032875061,0.3394279479980469,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9550243020057678,0.4658768773078918,0.4418907165527344,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7671810984611511,0.2435475885868072,1.1047178506851196,284.9250793457031,284.95001220703125,303.20611572265625,297.2124938964844,299.1056213378906,297.2530822753906,284.9252014160156,1.0,0.6077734231948853,0.4115983843803406,0.4115983843803406,1.0,1.0,-3.332727193832397,1.0325528383255005,2.3001742362976074,0.2795527875423431,0.8953951597213745,0.8953951597213745,0.0,143.53627014160156,143.0,73759.171875,0.0,2925.578857421875,1.0,278.1676330566406,282.9006652832031,300.2033996582031,305.0444641113281,293.1499938964844,293.1499938964844,278.45001220703125,37688.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463371396064758,1.0,0.0,0.0,3.723487854003906,3.723512887954712,9.251095320905732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11153.802734375,0.0,1629.359619140625,1895.4371337890625,0.0,2900.9765625,0.9227228164672852,1.0,0.0,3.0,1.0,0.0
18019740,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9170138239860536,0.414154052734375,0.3735209107398987,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6517095565795898,0.51069176197052,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9714801907539368,0.4854189753532409,0.3397741913795471,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9587112069129944,0.466497391462326,0.4423138201236725,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7699939608573914,0.2439446300268173,1.105871558189392,285.0121765136719,284.95001220703125,303.20538330078125,297.1988525390625,299.11541748046875,297.27032470703125,285.02276611328125,1.0,0.6070763468742371,0.4112821817398071,0.4112821817398071,1.0,1.0,-3.328972816467285,1.030380368232727,2.298592567443848,0.2777281701564789,0.953227698802948,0.953227698802948,0.0,141.9532470703125,143.0,72748.5234375,0.0,2908.563232421875,1.0,278.3685607910156,283.0102844238281,300.1542663574219,304.7616577148437,293.1499938964844,293.1499938964844,278.45001220703125,35518.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840051531791687,1.0,0.0,0.0,3.7239248752594,3.723949432373047,9.253266739506216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.6328125,0.0,1613.30322265625,1895.4371337890625,0.0,2842.196533203125,0.9235469102859496,1.0,0.0,3.0,1.0,0.0
18019800,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9169080257415771,0.4148068726062774,0.3739863932132721,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.6560540795326233,0.5114821195602417,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9715927839279176,0.4864892363548279,0.3404228985309601,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9587838053703308,0.4674436151981354,0.4430937469005584,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7701499462127686,0.2445526868104934,1.1082509756088257,285.0463256835937,284.95001220703125,303.2045593261719,297.1850891113281,299.12518310546875,297.2865295410156,285.0438842773437,1.0,0.6084112524986267,0.4109659492969513,0.4109659492969513,1.0,1.0,-3.335043430328369,1.0316723585128784,2.303370952606201,0.2774972319602966,1.0,1.0,0.0,142.424560546875,163.0,72972.1640625,0.0,2924.29736328125,1.0,278.45184326171875,283.036865234375,300.1607971191406,304.8504638671875,293.1499938964844,293.1499938964844,278.1499938964844,32742.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382652997970581,1.0,0.0,0.0,3.807281732559204,3.807306528091431,9.672155556472717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12440.8505859375,0.0,1689.8660888671875,1895.4371337890625,0.0,2825.512451171875,0.9393101930618286,1.0,0.0,3.0,1.0,0.0
18019860,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.913507044315338,0.4150245487689972,0.3744677007198334,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.6590384840965271,0.5171656012535095,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9687427282333374,0.4871852695941925,0.3411058485507965,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9556704759597778,0.468088150024414,0.4439310431480407,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7679433822631836,0.2450144439935684,1.1110222339630127,284.9390869140625,284.95001220703125,303.2035827636719,297.1711730957031,299.1296691894531,297.2940979003906,284.9268798828125,1.0,0.6114733815193176,0.4106954038143158,0.4106954038143158,1.0,1.0,-3.347606420516968,1.035372257232666,2.3122341632843018,0.2783160209655761,0.9535159468650818,0.9535159468650818,0.0,144.5333709716797,163.0,74255.7109375,0.0,2963.470703125,1.0,278.258056640625,282.9046630859375,300.2091369628906,305.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,34214.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453770875930786,1.0,0.0,0.0,3.844717741012573,3.844743251800537,9.863298373602447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12311.43359375,0.0,1746.710205078125,1895.4371337890625,0.0,2891.9921875,0.94675612449646,1.0,0.0,3.0,1.0,0.0
18019920,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.90654855966568,0.4146586060523987,0.3744555711746216,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6603296399116516,0.5279720425605774,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9623504877090454,0.4873285293579101,0.3414439260959625,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9488509297370912,0.46826171875,0.4443896412849426,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7631036639213562,0.2451898604631424,1.1129138469696045,284.89996337890625,284.95001220703125,303.2024841308594,297.1571655273437,299.1268310546875,297.2906799316406,284.9027709960937,1.0,0.6158620715141296,0.4104248583316803,0.4104248583316803,1.0,1.0,-3.3638134002685547,1.0403575897216797,2.323455810546875,0.2796654999256134,0.911334753036499,0.911334753036499,0.0,148.2651824951172,183.0,74349.4921875,0.0,3020.21044921875,1.0,278.180908203125,282.86822509765625,300.188720703125,305.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,37656.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486431241035461,1.0,0.0,0.0,3.788430213928223,3.7884559631347656,9.576612001183094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12030.021484375,0.0,1705.5673828125,1895.4371337890625,0.0,2922.5634765625,0.9365005493164062,1.0,0.0,3.0,1.0,0.0
18019980,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8981801867485046,0.4145589768886566,0.3743979930877685,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.660560667514801,0.5421823263168335,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9536516666412354,0.4876916408538818,0.3417340517044067,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9397087693214417,0.4685957729816437,0.4447827935218811,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7568260431289673,0.2454006820917129,1.1145206689834597,284.9338073730469,284.95001220703125,303.2012939453125,297.14306640625,299.121337890625,297.28302001953125,284.9353942871094,1.0,0.6213445663452148,0.4101543128490448,0.4101543128490448,1.0,1.0,-3.3835790157318115,1.046589732170105,2.336989164352417,0.2814422845840454,0.9237607717514038,0.9237607717514038,0.0,153.20327758789062,183.0,74634.734375,0.0,3092.337158203125,1.0,278.1694030761719,282.89227294921875,300.15692138671875,305.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,36703.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490199446678162,1.0,0.0,0.0,3.775757551193237,3.775783061981201,9.512649512544158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12043.4296875,0.0,1683.080322265625,1895.4371337890625,0.0,2926.09228515625,0.9342315793037416,1.0,0.0,3.0,1.0,0.0
18020040,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8892404437065125,0.4146172702312469,0.37455815076828,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.6598374247550964,0.558448851108551,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9437150359153748,0.4882039427757263,0.3421750068664551,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.92946857213974,0.4690430164337158,0.4453356266021728,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7500375509262085,0.2456356734037399,1.1164100170135498,284.9541320800781,284.95001220703125,303.20001220703125,297.12890625,299.113525390625,297.2717590332031,284.9557800292969,1.0,0.627712070941925,0.4098837375640869,0.4098837375640869,1.0,1.0,-3.4067955017089844,1.0540225505828855,2.352772951126098,0.283668041229248,0.935247004032135,0.935247004032135,0.0,159.02279663085938,203.0,74956.8203125,0.0,3178.17724609375,1.0,278.1675720214844,282.9049377441406,300.1372375488281,305.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,35989.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495341539382935,1.0,0.0,0.0,3.7802579402923584,3.780283212661743,9.535339700050828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12085.6513671875,0.0,1682.895263671875,1895.4371337890625,0.0,2930.907470703125,0.9347251057624816,1.0,0.0,3.0,1.0,0.0
18020100,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8797746300697327,0.4147354364395141,0.374847263097763,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.6580805778503418,0.5766647458076477,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9327230453491212,0.4887885749340057,0.3427177965641022,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9184807538986206,0.4695438742637634,0.4459993541240692,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7428759932518005,0.245864138007164,1.118475079536438,284.9701232910156,284.95001220703125,303.1986083984375,297.1146850585937,299.103271484375,297.25665283203125,284.9713134765625,1.0,0.6348838210105896,0.4096131920814514,0.4096131920814514,1.0,1.0,-3.4329800605773926,1.0624792575836182,2.3705008029937744,0.2862809896469116,0.9507519006729126,0.9507519006729126,0.0,165.72634887695312,203.0,75396.25,0.0,3277.130126953125,1.0,278.1673583984375,282.9122009277344,300.1244506835937,305.036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35306.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505800366401672,1.0,0.0,0.0,3.797305107116699,3.797330379486084,9.621533081372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12157.5224609375,0.0,1697.9095458984375,1895.4371337890625,0.0,2940.70361328125,0.9382574558258056,1.0,0.0,3.0,1.0,0.0
18020160,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8701564073562622,0.4148380160331726,0.3751702308654785,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6554126739501953,0.5962345004081726,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9212929606437684,0.4893746972084045,0.3432974517345428,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9075769186019896,0.4700406789779663,0.4467035830020904,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7356197237968445,0.246063619852066,1.1205660104751587,284.9784240722656,284.95001220703125,303.1971130371094,297.10040283203125,299.08856201171875,297.2391052246094,284.9791259765625,1.0,0.6425975561141968,0.4087104201316833,0.4087104201316833,1.0,1.0,-3.46096420288086,1.0698565244674685,2.3911075592041016,0.2874326109886169,0.9649401307106018,0.9649401307106018,0.0,173.13046264648438,221.0,75882.640625,0.0,3385.875732421875,1.0,278.167236328125,282.9115600585937,300.11328125,305.05535888671875,293.1499938964844,293.1499938964844,278.1499938964844,34881.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520663976669312,1.0,0.0,0.0,3.8228254318237305,3.8228509426116943,9.751292964210734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12237.5341796875,0.0,1725.3148193359375,1895.4371337890625,0.0,2954.628662109375,0.9434877038002014,1.0,0.0,3.0,1.0,0.0
18020220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.860709011554718,0.4149001836776733,0.3754855096340179,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6518896222114563,0.6163575053215027,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9101682901382446,0.4899353981018066,0.3438822627067566,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8975043892860413,0.4705082774162292,0.447410374879837,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7284350991249084,0.2462237179279327,1.1225903034210205,284.9842224121094,284.95001220703125,303.195556640625,297.08612060546875,299.0732116699219,297.22125244140625,284.9847412109375,1.0,0.6503691077232361,0.4078076481819153,0.4078076481819153,1.0,1.0,-3.488379716873169,1.0768622159957886,2.411517381668091,0.2884362637996673,0.979750633239746,0.979750633239746,0.0,181.00021362304688,221.0,76394.5,0.0,3498.840087890625,1.0,278.1671142578125,282.9091491699219,300.10174560546875,305.07623291015625,293.1499938964844,293.1499938964844,278.1499938964844,34574.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538350462913513,1.0,0.0,0.0,3.850765466690064,3.8507912158966064,9.894353070194484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12321.0185546875,0.0,1756.96240234375,1895.4371337890625,0.0,2971.20263671875,0.9496995806694032,1.0,0.0,3.0,1.0,0.0
18020280,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8466299772262573,0.4148202836513519,0.375900387763977,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9867841601371764,0.6486506462097168,0.6163978576660156,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8943935036659241,0.4903687238693237,0.3445541560649872,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8822425007820129,0.4708510935306549,0.4482338726520538,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7172231078147888,0.2462715804576873,1.125157117843628,284.9733581542969,284.95001220703125,303.19390869140625,297.0718078613281,299.0592346191406,297.2075500488281,284.9720764160156,1.0,0.657013475894928,0.4069048464298248,0.4069048464298248,1.0,1.0,-3.4950320720672607,1.076536774635315,2.418495178222656,0.2874205112457275,0.9824753403663636,0.9824753403663636,0.0,192.4725036621093,239.0,76617.9453125,0.0,3582.08642578125,1.0,278.1669921875,282.8943786621094,300.0887756347656,305.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,34663.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556358814239502,1.0,0.0,0.0,3.8756802082061768,3.875706195831299,1.0022801006925874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12360.216796875,0.0,1788.4249267578125,1895.4371337890625,0.0,2988.0830078125,0.9551615715026855,1.0,0.0,3.0,1.0,0.0
18020340,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8342718482017517,0.4146182537078857,0.3761918544769287,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9719449281692504,0.646462619304657,0.6143376231193542,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8805162310600281,0.4906935095787048,0.3451413214206695,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8686797022819519,0.4710907340049743,0.4489472210407257,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7063169479370117,0.2462511658668518,1.1273128986358645,284.9585266113281,284.95001220703125,303.19219970703125,297.0574951171875,299.048828125,297.1995849609375,284.95782470703125,1.0,0.6630741357803345,0.4060020744800567,0.4060020744800567,1.0,1.0,-3.4970619678497314,1.074631690979004,2.4224302768707275,0.2851204872131347,0.9773099422454834,0.9773099422454834,0.0,203.7859344482422,239.0,76669.53125,0.0,3654.58984375,1.0,278.1669311523437,282.8807067871094,300.0727233886719,305.0834045410156,293.1499938964844,293.1499938964844,278.1499938964844,35120.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570809960365295,1.0,0.0,0.0,3.8884758949279785,3.88850212097168,1.0089092938869726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12360.1337890625,0.0,1808.0146484375,1895.4371337890625,0.0,3001.6318359375,0.9582505226135254,1.0,0.0,3.0,1.0,0.0
18020400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8238270878791809,0.4143858551979065,0.3764004111289978,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9578647613525392,0.6449553370475769,0.6129940152168274,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8688284754753113,0.4909921586513519,0.3456696569919586,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.857336699962616,0.4712977409362793,0.449579507112503,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6965337991714478,0.2462045550346374,1.1291632652282717,284.949951171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04022216796875,297.1942443847656,284.94952392578125,1.0,0.6688364148139954,0.4050993025302887,0.4050993025302887,1.0,1.0,-3.499317407608032,1.0727986097335815,2.42651891708374,0.2828308343887329,0.9730532765388488,0.9730532765388488,0.0,214.51141357421875,257.0,76678.21875,0.0,3724.22314453125,1.0,278.1668701171875,282.87255859375,300.0554504394531,305.0688781738281,293.1499938964844,293.1499938964844,278.1499938964844,35478.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581465482711792,1.0,0.0,0.0,3.8952271938323975,3.895253419876098,1.0124156233359829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12354.4853515625,0.0,1819.3316650390625,1895.4371337890625,0.0,3011.623291015625,0.9600203633308412,1.0,0.0,3.0,1.0,0.0
18020460,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.814664363861084,0.4141477346420288,0.3765623867511749,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9449499249458312,0.6440153121948242,0.6122934222221375,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8589218854904175,0.4912889301776886,0.3461652994155884,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8477548956871033,0.4714902341365814,0.4501589238643646,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6880180835723877,0.2461395114660263,1.130780577659607,284.9454040527344,284.95001220703125,303.1885681152344,297.0289306640625,299.03350830078125,297.1904296875,284.9452209472656,1.0,0.6743323802947998,0.4043779075145721,0.4043779075145721,1.0,1.0,-3.50190806388855,1.0715676546096802,2.43034029006958,0.2810667753219604,0.9689437747001648,0.9689437747001648,0.0,224.6798858642578,257.0,76657.5078125,0.0,3791.4443359375,1.0,278.1668701171875,282.8680114746094,300.0382995605469,305.0504455566406,293.1499938964844,293.1499938964844,278.1499938964844,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588889837265015,1.0,0.0,0.0,3.897559642791748,3.897585868835449,1.0136284345207969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12344.0,0.0,1824.4564208984373,1895.4371337890625,0.0,3018.585205078125,0.9606536030769348,1.0,0.0,3.0,1.0,0.0
18020520,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8060818314552307,0.4139225780963897,0.3767205476760864,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9329702854156494,0.6433283686637878,0.61188805103302,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8502412438392639,0.4916024804115295,0.3466601073741913,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8393541574478149,0.471687376499176,0.4507264494895935,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6803982257843018,0.2460711002349853,1.132311224937439,284.9435729980469,284.95001220703125,303.1866455078125,297.01470947265625,299.0272521972656,297.18719482421875,284.94354248046875,1.0,0.6796875,0.4036565124988556,0.4036565124988556,1.0,1.0,-3.5047287940979004,1.0704447031021118,2.434283971786499,0.2793600559234619,0.965844750404358,0.965844750404358,0.0,234.5724029541016,260.0,76622.5390625,0.0,3857.691162109375,1.0,278.1668701171875,282.86590576171875,300.0218200683594,305.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,35941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594802618026733,1.0,0.0,0.0,3.897298574447632,3.897325038909912,1.0134926924365573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12331.86328125,0.0,1825.630859375,1895.4371337890625,0.0,3024.130859375,0.9607374668121338,1.0,0.0,3.0,1.0,0.0
18020580,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8004149198532104,0.4137207865715027,0.3767761290073395,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9253039956092834,0.6428676247596741,0.6116273403167725,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8449317812919617,0.4919452369213104,0.3470789492130279,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.834173321723938,0.4718967974185943,0.4511755704879761,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6756036877632141,0.2460069209337234,1.1332385540008545,284.9427795410156,284.95001220703125,303.1846923828125,297.00054931640625,299.02130126953125,297.1845092773437,284.9427490234375,1.0,0.6830110549926758,0.402935117483139,0.402935117483139,1.0,1.0,-3.506644487380981,1.0690007209777832,2.4376437664031982,0.2775753140449524,0.9629840850830078,0.9629840850830078,0.0,241.2157592773437,260.0,76558.796875,0.0,3902.294921875,1.0,278.1668701171875,282.8648376464844,300.0061340332031,305.011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36064.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599308729171753,1.0,0.0,0.0,3.89491605758667,3.89494252204895,1.0122539606527423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12315.794921875,0.0,1823.6153564453125,1895.4371337890625,0.0,3028.35693359375,0.960285186767578,1.0,0.0,3.0,1.0,0.0
18020640,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7961011528968811,0.4135419726371765,0.3767990171909332,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.919532299041748,0.6425168514251709,0.6114408373832703,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8410114645957947,0.4923159480094909,0.3474755585193634,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.830310046672821,0.4721211791038513,0.4515823721885681,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6719934940338135,0.2459552735090255,1.1339465379714966,284.9423828125,284.95001220703125,303.1827087402344,296.9864807128906,299.015625,297.1822509765625,284.9423828125,1.0,0.6857726573944092,0.4022137224674225,0.4022137224674225,1.0,1.0,-3.508267402648926,1.0674521923065186,2.4408152103424072,0.2757212817668915,0.9602426290512084,0.9602426290512084,0.0,246.4675445556641,248.0,76479.8046875,0.0,3937.868896484375,1.0,278.1669006347656,282.8643493652344,299.9908447265625,304.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,36162.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602985739707947,1.0,0.0,0.0,3.891233444213867,3.891259670257568,1.0103406111738875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12297.158203125,0.0,1819.776123046875,1895.4371337890625,0.0,3031.804931640625,0.9595142602920532,1.0,0.0,3.0,1.0,0.0
18020700,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7950202822685242,0.4133921265602112,0.3766985833644867,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9180903434753418,0.6422627568244934,0.6112086772918701,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8402657508850098,0.4927244782447815,0.3477811515331268,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8295109868049622,0.4723643660545349,0.4518502354621887,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6711308360099792,0.2459233701229095,1.1339892148971558,284.9420166015625,284.95001220703125,303.1806945800781,296.9725036621094,299.0101013183594,297.1804504394531,284.94195556640625,1.0,0.6861283183097839,0.4014923274517059,0.4014923274517059,1.0,1.0,-3.5086112022399902,1.0654557943344116,2.443155527114868,0.2737409770488739,0.9573818445205688,0.9573818445205688,0.0,247.7201385498047,248.0,76376.0625,0.0,3946.2587890625,1.0,278.1669006347656,282.8641052246094,299.9759216308594,304.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36239.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605812788009644,1.0,0.0,0.0,3.886194944381714,3.886221408843994,1.0077259275931285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12274.884765625,0.0,1814.0703125,1895.4371337890625,0.0,3034.45654296875,0.958431363105774,1.0,0.0,3.0,1.0,0.0
18020760,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.795708417892456,0.4132742285728454,0.376543790102005,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9189921021461488,0.6420935392379761,0.6109747290611267,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8412554264068604,0.4931961297988891,0.3480592668056488,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8303813934326172,0.4726288616657257,0.4520506858825683,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6717706918716431,0.245922565460205,1.133739352226257,284.9420166015625,284.95001220703125,303.1786193847656,296.9586181640625,299.00592041015625,297.1791381835937,284.9420166015625,1.0,0.6855034232139587,0.4009904563426971,0.4009904563426971,1.0,1.0,-3.5084195137023926,1.0638759136199951,2.444543600082397,0.2722597122192383,0.9547240138053894,0.9547240138053894,0.0,246.7355194091797,236.0,76264.859375,0.0,3939.884765625,1.0,278.1669311523437,282.864501953125,299.9612731933594,304.9475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36296.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607892990112305,1.0,0.0,0.0,3.880134344100952,3.880160808563232,1.004585215014231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12251.1416015625,0.0,1806.949951171875,1895.4371337890625,0.0,3036.407958984375,0.9571056365966796,1.0,0.0,3.0,1.0,0.0
18020820,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7974929809570312,0.4131821691989898,0.3763632178306579,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9213581085205078,0.6419903635978699,0.6107556819915771,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8433390259742737,0.4937305152416229,0.3483408093452453,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8322873711585999,0.4729107916355133,0.4522155523300171,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6733527779579163,0.2459511160850525,1.133368968963623,284.9424133300781,284.95001220703125,303.1765441894531,296.9448547363281,299.0021057128906,297.1782531738281,284.94244384765625,1.0,0.6842058897018433,0.4004885852336883,0.4004885852336883,1.0,1.0,-3.508030652999878,1.0622678995132446,2.445762872695923,0.270788162946701,0.9524407386779784,0.9524407386779784,0.0,244.4038848876953,236.0,76151.5625,0.0,3924.94287109375,1.0,278.1669616699219,282.8652648925781,299.9469299316406,304.9254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36326.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609506487846375,1.0,0.0,0.0,3.8737363815307617,3.873762607574463,1.0012749953602906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12227.412109375,0.0,1799.21484375,1895.4371337890625,0.0,3037.92138671875,0.9556951522827148,1.0,0.0,3.0,1.0,0.0
18020880,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.800052285194397,0.4131085872650146,0.3761679828166961,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9247735738754272,0.6419283747673035,0.610548198223114,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8462129831314087,0.4943077862262726,0.3486299514770508,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8349319100379944,0.4732053279876709,0.452358603477478,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6756108999252319,0.2460022568702697,1.1329400539398191,284.9420471191406,284.95001220703125,303.1744384765625,296.9312438964844,298.9985046386719,297.1776733398437,284.9419860839844,1.0,0.6824649572372437,0.3999867439270019,0.3999867439270019,1.0,1.0,-3.5075502395629883,1.060627818107605,2.446922540664673,0.2693010866641998,0.9496099352836608,0.9496099352836608,0.0,241.1791076660156,224.0,76029.8125,0.0,3904.424072265625,1.0,278.1669921875,282.8651428222656,299.9329528808594,304.9040222167969,293.1499938964844,293.1499938964844,278.1499938964844,36382.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610914349555969,1.0,0.0,0.0,3.867655515670776,3.8676817417144775,9.981340554077178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12202.5107421875,0.0,1792.1077880859375,1895.4371337890625,0.0,3039.241455078125,0.9542191624641418,1.0,0.0,3.0,1.0,0.0
18020940,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8033285140991211,0.4130589067935943,0.375964492559433,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9291619658470154,0.6419070363044739,0.6103525161743164,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8498370051383972,0.4949294328689575,0.3489294350147247,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8382722735404968,0.4735170006752014,0.4524866342544555,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6785043478012085,0.246078073978424,1.1324814558029177,284.9433898925781,284.95001220703125,303.1723327636719,296.91778564453125,298.9950866699219,297.17742919921875,284.9434509277344,1.0,0.6803494095802307,0.3994848728179931,0.3994848728179931,1.0,1.0,-3.507033109664917,1.0589741468429563,2.448058843612671,0.2678048610687256,0.9481828808784484,0.9481828808784484,0.0,237.19351196289065,224.0,75920.2734375,0.0,3879.261474609375,1.0,278.1670227050781,282.8669738769531,299.91912841796875,304.8818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36365.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611972332000732,1.0,0.0,0.0,3.860574722290039,3.86060094833374,9.94482661553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12179.5849609375,0.0,1783.201171875,1895.4371337890625,0.0,3040.234130859375,0.9527527689933776,1.0,0.0,3.0,1.0,0.0
18021000,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8072226643562317,0.4130303859710693,0.3757596909999847,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9343900680541992,0.6419177651405334,0.6101687550544739,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8541464805603027,0.4955901503562927,0.3492418229579925,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8422455787658691,0.4738442301750183,0.4526071846485138,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6819674968719482,0.2461767941713333,1.1320230960845947,284.9440612792969,284.95001220703125,303.1701965332031,296.90447998046875,298.99188232421875,297.1774597167969,284.9441223144531,1.0,0.6779435276985168,0.3989830017089844,0.3989830017089844,1.0,1.0,-3.506535291671753,1.057326316833496,2.449208974838257,0.2663073241710663,0.9466371536254884,0.9466371536254884,0.0,232.61404418945312,212.0,75810.8125,0.0,3850.599365234375,1.0,278.16705322265625,282.8679504394531,299.9056091308594,304.86053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36349.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612905740737915,1.0,0.0,0.0,3.854257822036743,3.854283809661865,9.91230763247586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12157.1259765625,0.0,1775.270263671875,1895.4371337890625,0.0,3041.109375,0.9513415098190308,1.0,0.0,3.0,1.0,0.0
18021060,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8114940524101257,0.4130164086818695,0.3755553066730499,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.940239667892456,0.6419499516487122,0.6099933981895447,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8590261340141296,0.496280163526535,0.3495654463768005,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8467452526092529,0.4741821587085724,0.4527239501476288,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6858878135681152,0.246292233467102,1.1315758228302002,284.9444580078125,284.95001220703125,303.1680908203125,296.8913879394531,298.98895263671875,297.1776733398437,284.9444885253906,1.0,0.6753479242324829,0.3985094726085663,0.3985094726085663,1.0,1.0,-3.506070375442505,1.055767059326172,2.450303316116333,0.2648888230323791,0.9450482726097108,0.9450482726097108,0.0,227.648666381836,212.0,75702.78125,0.0,3819.716796875,1.0,278.1670837402344,282.8685913085937,299.89239501953125,304.8399353027344,293.1499938964844,293.1499938964844,278.1499938964844,36340.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613821864128113,1.0,0.0,0.0,3.848281621932984,3.8483076095581055,9.88159285952861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12135.0029296875,0.0,1767.847900390625,1895.4371337890625,0.0,3041.96875,0.9499753713607788,1.0,0.0,3.0,1.0,0.0
18021120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8160443902015686,0.4130120277404785,0.3753515481948852,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.946542501449585,0.6419959664344788,0.6098235845565796,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8644065260887146,0.4969919621944427,0.3498983383178711,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8517113327980042,0.4745268225669861,0.4528384208679199,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6901909708976746,0.2464192807674408,1.1311407089233398,284.94451904296875,284.95001220703125,303.1659545898437,296.87847900390625,298.9861145019531,297.1780090332031,284.94451904296875,1.0,0.6726271510124207,0.3980359137058258,0.3980359137058258,1.0,1.0,-3.505635499954224,1.0542222261428833,2.45141339302063,0.2634762525558471,0.9432527422904968,0.9432527422904968,0.0,222.4347686767578,200.0,75594.578125,0.0,3787.429931640625,1.0,278.1671142578125,282.868896484375,299.87945556640625,304.8199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36349.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86147540807724,1.0,0.0,0.0,3.842501163482666,3.842527151107788,9.851929689830283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12112.759765625,0.0,1760.8212890625,1895.4371337890625,0.0,3042.84326171875,0.9486272931098938,1.0,0.0,3.0,1.0,0.0
18021180,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8208654522895813,0.4130183160305023,0.3751503825187683,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9531834721565248,0.6420562267303467,0.6096600294113159,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8702635169029236,0.4977248907089233,0.3502405881881714,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8571285605430603,0.4748792648315429,0.4529529511928558,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6948421001434326,0.2465565204620361,1.130720853805542,284.9452514648437,284.95001220703125,303.16387939453125,296.86578369140625,298.9833374023437,297.178466796875,284.9452514648437,1.0,0.6698198318481445,0.3975623846054077,0.3975623846054077,1.0,1.0,-3.5052411556243896,1.0526906251907349,2.452550411224365,0.2620656788349151,0.9421085119247437,0.9421085119247437,0.0,217.0502166748047,200.0,75495.3203125,0.0,3754.2294921875,1.0,278.1671447753906,282.869873046875,299.8666687011719,304.7998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615568280220032,1.0,0.0,0.0,3.836727619171143,3.8367536067962646,9.822346100918369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12092.3994140625,0.0,1753.5657958984375,1895.4371337890625,0.0,3043.60693359375,0.9473570585250854,1.0,0.0,3.0,1.0,0.0
18021240,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.826048731803894,0.4130342304706573,0.3749524652957916,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9601573944091796,0.6421303153038025,0.6095043420791626,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8766738176345825,0.4984834790229797,0.3505964577198028,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8630757927894592,0.4752382636070251,0.4530676007270813,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6998893022537231,0.2467046529054641,1.130321383476257,284.9451904296875,284.95001220703125,303.1617736816406,296.8533020019531,298.98065185546875,297.1789855957031,284.9451904296875,1.0,0.6669178605079651,0.3970888257026672,0.3970888257026672,1.0,1.0,-3.50490140914917,1.051176905632019,2.4537243843078613,0.2606588900089264,0.9404735565185548,0.9404735565185548,0.0,211.47569274902344,188.0,75394.4609375,0.0,3720.03466796875,1.0,278.1671447753906,282.8700256347656,299.8542175292969,304.78082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36332.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861648440361023,1.0,0.0,0.0,3.831463098526001,3.831489086151123,9.79540914158861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12071.6435546875,0.0,1747.19189453125,1895.4371337890625,0.0,3044.466064453125,0.9461185932159424,1.0,0.0,3.0,1.0,0.0
18021300,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.831573486328125,0.4130586385726928,0.3747580945491791,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9672884345054626,0.6422157883644104,0.6093549132347107,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8835664391517639,0.4992606937885284,0.3509620130062103,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.869498610496521,0.4756033718585968,0.4531839191913605,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7052598595619202,0.2468598484992981,1.1299375295639038,284.9459533691406,284.95001220703125,303.15972900390625,296.8410949707031,298.9780578613281,297.1795959472656,284.94598388671875,1.0,0.6639708280563354,0.3966152966022491,0.3966152966022491,1.0,1.0,-3.504605770111084,1.049677491188049,2.454928398132324,0.2592542171478271,0.939587950706482,0.939587950706482,0.0,205.81651306152344,188.0,75303.546875,0.0,3685.44873046875,1.0,278.16717529296875,282.8710021972656,299.8419494628906,304.7616271972656,293.1499938964844,293.1499938964844,278.1499938964844,36301.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617262244224548,1.0,0.0,0.0,3.826114654541016,3.826140403747559,9.768081099537085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12052.9228515625,0.0,1740.439697265625,1895.4371337890625,0.0,3045.195556640625,0.944959819316864,1.0,0.0,3.0,1.0,0.0
18021360,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8375351428985596,0.4130906164646148,0.3745680451393127,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9745432138442992,0.642312228679657,0.6092135310173035,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.890998363494873,0.5000576972961426,0.3513400256633758,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8764609694480896,0.4759735465049743,0.4533021450042724,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7109506130218506,0.2470227181911468,1.129573941230774,284.9460754394531,284.95001220703125,303.1576843261719,296.8291320800781,298.9756774902344,297.1802978515625,284.9460754394531,1.0,0.6609748005867004,0.3961845934391022,0.3961845934391022,1.0,1.0,-3.504366874694824,1.048314929008484,2.45605206489563,0.257971853017807,0.9383752942085266,0.9383752942085266,0.0,200.062255859375,176.0,75213.046875,0.0,3650.437255859375,1.0,278.1672058105469,282.8713073730469,299.8299865722656,304.743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36290.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618110418319702,1.0,0.0,0.0,3.821314573287964,3.821340322494507,9.743587270349965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12034.255859375,0.0,1734.525634765625,1895.4371337890625,0.0,3045.991455078125,0.9438525438308716,1.0,0.0,3.0,1.0,0.0
18021420,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8439853191375732,0.4131298959255218,0.3743821680545807,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9818227887153624,0.6424193382263184,0.6090794205665588,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8989635705947876,0.5008687376976013,0.351727157831192,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8839718103408813,0.476348727941513,0.4534225761890411,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7167255282402039,0.2471925169229507,1.1292301416397097,284.9465637207031,284.95001220703125,303.1557006835937,296.81744384765625,298.973388671875,297.1810302734375,284.94659423828125,1.0,0.6579463481903076,0.3957539200782776,0.3957539200782776,1.0,1.0,-3.504179000854492,1.0469770431518557,2.4572019577026367,0.2567006349563598,0.9375246167182922,0.9375246167182922,0.0,194.2482452392578,176.0,75129.0703125,0.0,3615.19775390625,1.0,278.167236328125,282.8719177246094,299.8182983398437,304.7254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36265.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618926405906677,1.0,0.0,0.0,3.816555976867676,3.8165817260742174,9.719335594127188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12016.771484375,0.0,1728.5604248046875,1895.4371337890625,0.0,3046.7568359375,0.9428102970123292,1.0,0.0,3.0,1.0,0.0
18021480,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8510228395462036,0.4131775796413421,0.3742018938064575,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.989076554775238,0.6425392031669617,0.6089555025100708,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9076522588729858,0.501700222492218,0.3521269559860229,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8920873999595642,0.476729154586792,0.4535458385944366,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7226758599281311,0.2473702430725097,1.128912329673767,284.9467163085937,284.95001220703125,303.1537475585937,296.8060607910156,298.9711608886719,297.18182373046875,284.9467468261719,1.0,0.6548872590065002,0.3953232169151306,0.3953232169151306,1.0,1.0,-3.504061698913574,1.0456626415252686,2.4583990573883057,0.2554346024990082,0.93655925989151,0.93655925989151,0.0,188.37109375,164.0,75047.265625,0.0,3579.753662109375,1.0,278.167236328125,282.8721923828125,299.8070068359375,304.7083435058594,293.1499938964844,293.1499938964844,278.1499938964844,36249.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619853854179382,1.0,0.0,0.0,3.812235593795776,3.8122613430023193,9.69734287536994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11999.8740234375,0.0,1723.216796875,1895.4371337890625,0.0,3047.626708984375,0.9418315887451172,1.0,0.0,3.0,1.0,0.0
