time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021540,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8586589694023132,0.4132292568683624,0.3740240633487701,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9961649775505066,0.6426646709442139,0.6088353395462036,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9175909757614136,0.5025385618209839,0.3525304198265075,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9007651209831238,0.4771125614643097,0.4536709189414978,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7288843393325806,0.247550755739212,1.128604531288147,284.9477844238281,284.95001220703125,303.15185546875,296.79498291015625,298.9689636230469,297.1826477050781,284.9479675292969,1.0,0.6518178582191467,0.3948925137519836,0.3948925137519836,1.0,1.0,-3.503965377807617,1.0443545579910278,2.459610939025879,0.2541690170764923,0.936349391937256,0.936349391937256,0.0,182.4914093017578,164.0,74968.9921875,0.0,3544.353515625,1.0,278.1672668457031,282.8735046386719,299.79571533203125,304.6907653808594,293.1499938964844,293.1499938964844,278.1499938964844,36187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620485663414001,1.0,0.0,0.0,3.807083368301392,3.807109117507935,9.67114942795888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.0859375,0.0,1716.5162353515625,1895.4371337890625,0.0,3048.219482421875,0.9408671259880066,1.0,0.0,3.0,1.0,0.0
18021600,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8656364679336548,0.4132599830627441,0.3738757967948913,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.6430109739303589,0.6034986972808838,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9269204139709472,0.5033664107322693,0.3529634475708008,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.908803641796112,0.4774759113788605,0.4538264274597168,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7344608306884766,0.2477163225412368,1.1284518241882324,284.9442443847656,284.95001220703125,303.1499938964844,296.7842102050781,298.9664611816406,297.1834716796875,284.9438171386719,1.0,0.6484494805335999,0.394461840391159,0.394461840391159,1.0,1.0,-3.4994091987609863,1.0415147542953491,2.457894325256348,0.2525785565376282,0.9324945211410522,0.9324945211410522,0.0,177.32994079589844,152.0,74818.9296875,0.0,3500.99560546875,1.0,278.16729736328125,282.87066650390625,299.7847595214844,304.6728820800781,293.1499938964844,293.1499938964844,278.1499938964844,36287.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620926737785339,1.0,0.0,0.0,3.802319049835205,3.802344799041748,9.646959142628475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11956.8486328125,0.0,1711.56494140625,1895.4371337890625,0.0,3048.63330078125,0.9395794868469238,1.0,0.0,3.0,1.0,0.0
18021660,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8707292079925537,0.4132297337055206,0.3737481534481048,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.6441781520843506,0.5928122401237488,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.933857560157776,0.5041446089744568,0.3534197211265564,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9150334596633912,0.4777843356132507,0.4540074467658996,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7385392785072327,0.2478403002023697,1.128453016281128,284.9364624023437,284.95001220703125,303.14801025390625,296.7738037109375,298.9634094238281,297.1845092773437,284.9358215332031,1.0,0.6444291472434998,0.3940423429012298,0.3940423429012298,1.0,1.0,-3.485636234283448,1.0355682373046875,2.45006799697876,0.2499451786279678,0.9235960841178894,0.9235960841178894,0.0,173.29269409179688,152.0,74486.1796875,0.0,3445.501953125,1.0,278.1673278808594,282.8670959472656,299.7729797363281,304.6451721191406,293.1499938964844,293.1499938964844,278.1499938964844,36641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619521856307983,1.0,0.0,0.0,3.7883455753326416,3.7883710861206055,9.57618453867326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11898.86328125,0.0,1697.5809326171875,1895.4371337890625,0.0,3047.315673828125,0.9366345405578612,1.0,0.0,3.0,1.0,0.0
18021720,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8742883205413818,0.4131779074668884,0.373636931180954,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6462592482566833,0.5855058431625366,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9388269186019896,0.5049127340316772,0.353897362947464,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.919551968574524,0.478069394826889,0.4542076587677002,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7414321899414062,0.2479501217603683,1.1285980939865112,284.93048095703125,284.95001220703125,303.14569091796875,296.7637939453125,298.96051025390625,297.1865234375,284.9292907714844,1.0,0.6397935748100281,0.3936228156089782,0.3936228156089782,1.0,1.0,-3.464307308197021,1.0269320011138916,2.43737530708313,0.248488962650299,0.913908302783966,0.913908302783966,0.0,170.1597137451172,140.0,74042.09375,0.0,3389.504150390625,1.0,278.1674194335937,282.8654479980469,299.760498046875,304.6099548339844,293.1499938964844,293.1499938964844,278.1499938964844,36953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614968657493591,1.0,0.0,0.0,3.768862247467041,3.768887758255005,9.477937510382616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11828.3564453125,0.0,1676.8428955078125,1895.4371337890625,0.0,3043.044189453125,0.9324387311935424,1.0,0.0,3.0,1.0,0.0
18021780,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8834415078163147,0.4131575524806976,0.37339648604393,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6492881774902344,0.5674651265144348,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9503452777862548,0.5057242512702942,0.3542829751968384,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9308607578277588,0.4783805608749389,0.4542684257030487,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7486980557441711,0.2480868399143219,1.128109097480774,284.927001953125,284.95001220703125,303.1430053710937,296.7541198730469,298.9600830078125,297.19110107421875,284.9269104003906,1.0,0.6355239152908325,0.3932033181190491,0.3932033181190491,1.0,1.0,-3.4557204246521,1.022905349731445,2.432814836502075,0.244016095995903,0.9040523171424866,0.9040523171424866,0.0,164.0673370361328,140.0,73624.3203125,0.0,3320.33251953125,1.0,278.16754150390625,282.8684387207031,299.7480163574219,304.5687255859375,293.1499938964844,293.1499938964844,278.1499938964844,37298.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607109189033508,1.0,0.0,0.0,3.742498397827149,3.742523670196533,9.345801572635536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11747.9248046875,0.0,1648.498046875,1895.4371337890625,0.0,3035.672607421875,0.9267178177833556,1.0,0.0,3.0,1.0,0.0
18021840,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8908572196960449,0.4131465554237366,0.373224675655365,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.6531879901885986,0.5535211563110352,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9593204855918884,0.5065575838088989,0.3547306060791015,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.939954400062561,0.4786933660507202,0.4543948173522949,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7546677589416504,0.2482095062732696,1.127885341644287,284.9259948730469,284.95001220703125,303.1400146484375,296.7448425292969,298.9616394042969,297.1993713378906,284.92578125,1.0,0.6306537389755249,0.3927838206291199,0.3927838206291199,1.0,1.0,-3.439164400100708,1.0160343647003174,2.42313003540039,0.2408773750066757,0.8954538702964783,0.8954538702964783,0.0,159.13992309570312,158.0,73126.0625,0.0,3253.00439453125,1.0,278.16766357421875,282.8724365234375,299.7362365722656,304.5252990722656,293.1499938964844,293.1499938964844,278.45001220703125,37453.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596571087837219,1.0,0.0,0.0,3.714282989501953,3.71430778503418,9.205412538904056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.1337890625,0.0,1616.9366455078125,1895.4371337890625,0.0,3025.7890625,0.9205278754234314,1.0,0.0,3.0,1.0,0.0
18021900,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8933727741241455,0.4133158922195434,0.3732059299945831,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6572575569152832,0.5489647388458252,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9626131057739258,0.5075752139091492,0.3553021252155304,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9431374669075012,0.4791566431522369,0.4546733796596527,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7567954659461975,0.2484344244003296,1.128322720527649,285.0090637207031,284.95001220703125,303.1366577148437,296.73590087890625,298.9668884277344,297.2116394042969,285.0189208984375,1.0,0.6299172639846802,0.3923643231391907,0.3923643231391907,1.0,1.0,-3.435168027877808,1.013473629951477,2.421694278717041,0.2387063205242157,0.9502506852149964,0.9502506852149964,0.0,157.58673095703125,158.0,72061.5390625,0.0,3234.7548828125,1.0,278.3681640625,282.97808837890625,299.69012451171875,304.2467346191406,293.1499938964844,293.1499938964844,278.45001220703125,35486.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853176474571228,1.0,0.0,0.0,3.714308977127075,3.714333534240722,9.205541005030682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11113.896484375,0.0,1601.98828125,1895.4371337890625,0.0,2965.03076171875,0.9213120937347412,1.0,0.0,3.0,1.0,0.0
18021960,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8933124542236328,0.413841038942337,0.3735695779323578,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.6609500050544739,0.5496076941490173,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9630330801010132,0.508953332901001,0.356171190738678,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9432079195976256,0.4799264967441559,0.4552956223487854,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7568487524986267,0.2488534599542617,1.1298881769180298,285.035888671875,284.95001220703125,303.13299560546875,296.7273254394531,298.9755249023437,297.226318359375,285.0345153808594,1.0,0.6310105323791504,0.3921951055526733,0.3921951055526733,1.0,1.0,-3.440037488937378,1.0145992040634155,2.425438165664673,0.2385443150997162,0.9962260723114014,0.9962260723114014,0.0,157.98326110839844,176.0,72221.9921875,0.0,3248.288330078125,1.0,278.4523010253906,283.00103759765625,299.7003479003906,304.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,32908.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510895371437073,1.0,0.0,0.0,3.797052145004273,3.797076940536499,9.620250693842536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12161.5771484375,0.0,1678.9415283203125,1895.4371337890625,0.0,2945.476806640625,0.9371331334114076,1.0,0.0,3.0,1.0,0.0
18022020,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8909024000167847,0.413972407579422,0.3739536106586456,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6634070873260498,0.5545201301574707,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9609203338623048,0.5099790096282959,0.3570723831653595,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9405534863471984,0.4804150760173797,0.4559743106365204,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7550804018974304,0.2491401731967926,1.1318258047103882,284.92926025390625,284.95001220703125,303.1290283203125,296.7191162109375,298.9799194335937,297.234375,284.9179382324219,1.0,0.633636474609375,0.392025887966156,0.392025887966156,1.0,1.0,-3.4506278038024902,1.0177103281021118,2.432917594909668,0.2391756772994995,0.9422616362571716,0.9422616362571716,0.0,159.9053955078125,176.0,73462.109375,0.0,3284.055419921875,1.0,278.2585754394531,282.8699035644531,299.7545166015625,304.6609802246094,293.1499938964844,293.1499938964844,278.1499938964844,34496.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579322099685669,1.0,0.0,0.0,3.832034111022949,3.832059621810913,9.798328619581298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12029.7158203125,0.0,1733.46875,1895.4371337890625,0.0,3009.61328125,0.9439014196395874,1.0,0.0,3.0,1.0,0.0
18022080,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8856901526451111,0.4135507941246032,0.3738677203655243,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6642747521400452,0.5639700293540955,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9557489156723022,0.5104933381080627,0.3576422333717346,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9347013235092164,0.4804500639438629,0.4562833309173584,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7512059807777405,0.2491593658924102,1.1329303979873655,284.8971862792969,284.95001220703125,303.1247253417969,296.71124267578125,298.97735595703125,297.2323303222656,284.9003601074219,1.0,0.6374285221099854,0.3918566703796386,0.3918566703796386,1.0,1.0,-3.4642701148986816,1.0218499898910522,2.442420244216919,0.240210548043251,0.902400553226471,0.902400553226471,0.0,163.3472137451172,194.0,73461.3359375,0.0,3336.135009765625,1.0,278.1811828613281,282.8400573730469,299.7397766113281,304.5887451171875,293.1499938964844,293.1499938964844,278.1499938964844,38058.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608867526054382,1.0,0.0,0.0,3.7653636932373047,3.765389204025269,9.460348451284516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11744.0576171875,0.0,1681.2354736328125,1895.4371337890625,0.0,3037.32177734375,0.9316925406455994,1.0,0.0,3.0,1.0,0.0
18022140,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8790858387947083,0.4134183526039123,0.3737636208534241,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.6642326712608337,0.5763235092163086,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9487735629081726,0.511285126209259,0.3582045435905456,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9270686507225036,0.4806730151176452,0.4565508067607879,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7462222576141357,0.249240756034851,1.1338491439819336,284.9308776855469,284.95001220703125,303.1200866699219,296.7037048339844,298.9730529785156,297.2276306152344,284.9323425292969,1.0,0.6421871781349182,0.3916874527931213,0.3916874527931213,1.0,1.0,-3.481097936630249,1.0270652770996094,2.45403265953064,0.241577461361885,0.913957178592682,0.913957178592682,0.0,167.87562561035156,194.0,73694.8984375,0.0,3402.587158203125,1.0,278.16961669921875,282.8645324707031,299.7137145996094,304.53143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36948.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86082524061203,1.0,0.0,0.0,3.750300168991089,3.7503254413604736,9.384806958223636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11752.15625,0.0,1654.9390869140625,1895.4371337890625,0.0,3036.744873046875,0.9286807179450988,1.0,0.0,3.0,1.0,0.0
18022200,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8720299005508423,0.4134383499622345,0.3738763928413391,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.6633533835411072,0.5903902649879456,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9409202337265016,0.5122343897819519,0.3589327335357666,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9187670946121216,0.4810118675231933,0.4569844603538513,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7408415675163269,0.2493623942136764,1.1351187229156494,284.95123291015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9673156738281,297.2206726074219,284.95281982421875,1.0,0.6477265357971191,0.391518235206604,0.391518235206604,1.0,1.0,-3.5010714530944824,1.0333359241485596,2.467735528945923,0.2433152943849563,0.9245315194129944,0.9245315194129944,0.0,173.1751708984375,197.0,73962.3046875,0.0,3481.7900390625,1.0,278.167724609375,282.8785095214844,299.70050048828125,304.51788330078125,293.1499938964844,293.1499938964844,278.1499938964844,36208.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608812689781189,1.0,0.0,0.0,3.751072406768799,3.751097440719605,9.38867231070617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11786.22265625,0.0,1650.1514892578125,1895.4371337890625,0.0,3037.2705078125,0.9282984733581544,1.0,0.0,3.0,1.0,0.0
18022260,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.866936445236206,0.4134872257709503,0.3740395605564117,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.6618289947509766,0.601054847240448,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.935249388217926,0.5132493376731873,0.3597142994403839,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9128715395927428,0.4813772439956665,0.4574519395828247,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7369599342346191,0.2494754046201706,1.136283278465271,284.962158203125,284.95001220703125,303.1098937988281,296.6896057128906,298.9578857421875,297.2123718261719,284.9627990722656,1.0,0.6517623066902161,0.3908365368843078,0.3908365368843078,1.0,1.0,-3.5170154571533203,1.036784052848816,2.480231523513794,0.2434137314558029,0.9346675872802734,0.9346675872802734,0.0,177.319580078125,197.0,74240.9140625,0.0,3545.097412109375,1.0,278.1675109863281,282.88348388671875,299.694580078125,304.5260009765625,293.1499938964844,293.1499938964844,278.1499938964844,35617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614165186882019,1.0,0.0,0.0,3.76226258277893,3.762287616729736,9.444772217648278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11832.962890625,0.0,1658.7388916015625,1895.4371337890625,0.0,3042.291015625,0.9304925203323364,1.0,0.0,3.0,1.0,0.0
18022320,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8627066016197205,0.4135078191757202,0.3741784393787384,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.6600939035415649,0.6101844906806946,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9305861592292786,0.5142831206321716,0.360506147146225,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.908113181591034,0.4817232191562652,0.4578987956047058,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7337343692779541,0.2495713382959365,1.137298822402954,284.9667053222656,284.95001220703125,303.1043701171875,296.6830444335937,298.9486083984375,297.2049865722656,284.9668884277344,1.0,0.6554160714149475,0.3901548087596893,0.3901548087596893,1.0,1.0,-3.530879259109497,1.0394195318222046,2.491459846496582,0.2430140525102615,0.942602515220642,0.942602515220642,0.0,180.92135620117188,200.0,74496.546875,0.0,3600.58349609375,1.0,278.1674194335937,282.8837280273437,299.6897888183594,304.537109375,293.1499938964844,293.1499938964844,278.1499938964844,35287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862186074256897,1.0,0.0,0.0,3.7756834030151367,3.7757084369659424,9.512275482848054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11875.310546875,0.0,1672.030029296875,1895.4371337890625,0.0,3049.50927734375,0.933298408985138,1.0,0.0,3.0,1.0,0.0
18022380,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8590736985206604,0.4134838879108429,0.3742719292640686,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.658145010471344,0.6181907057762146,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.926662027835846,0.5153143405914307,0.3612964153289795,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9041805863380432,0.4820336997509002,0.4583068490028381,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.730964183807373,0.2496510595083236,1.1381715536117554,284.9658203125,284.95001220703125,303.0985107421875,296.6767883300781,298.9400329589844,297.19891357421875,284.9658203125,1.0,0.6586426496505737,0.3894730806350708,0.3894730806350708,1.0,1.0,-3.543093204498291,1.041481852531433,2.5016112327575684,0.2424012869596481,0.9473807215690612,0.9473807215690612,0.0,184.1212615966797,200.0,74738.7734375,0.0,3649.9912109375,1.0,278.1673583984375,282.8794860839844,299.68505859375,304.549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35228.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631220459938049,1.0,0.0,0.0,3.791330575942993,3.791355609893799,9.591279876985936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11913.22265625,0.0,1690.167236328125,1895.4371337890625,0.0,3058.2890625,0.9365169405937196,1.0,0.0,3.0,1.0,0.0
18022440,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8550321459770203,0.4134131371974945,0.3743402361869812,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9982277750968932,0.6562340259552002,0.6225733757019043,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9222013354301452,0.5163223147392273,0.3620884418487549,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8999078869819641,0.4823006391525268,0.4586937725543976,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7278550863265991,0.249706357717514,1.1390336751937866,284.9630126953125,284.95001220703125,303.09234619140625,296.6708374023437,298.932373046875,297.1947021484375,284.9628295898437,1.0,0.6613264083862305,0.3887913823127746,0.3887913823127746,1.0,1.0,-3.550703287124634,1.0419751405715942,2.508728265762329,0.2413733303546905,0.9500972628593444,0.9500972628593444,0.0,187.5121917724609,203.0,74914.3359375,0.0,3689.609619140625,1.0,278.16729736328125,282.8745422363281,299.6795959472656,304.5578918457031,293.1499938964844,293.1499938964844,278.1499938964844,35259.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640415072441101,1.0,0.0,0.0,3.804308414459229,3.804333925247192,9.657055670686532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11940.544921875,0.0,1705.9432373046875,1895.4371337890625,0.0,3066.913818359375,0.9394652247428894,1.0,0.0,3.0,1.0,0.0
18022500,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8500618934631348,0.4132898151874542,0.3744032382965088,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9931889176368712,0.6547688245773315,0.6211497783660889,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9165404438972472,0.5172904133796692,0.3628869354724884,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.89456707239151,0.4825189709663391,0.4590783715248108,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7239522933959961,0.2497206479310989,1.1399264335632324,284.9555969238281,284.95001220703125,303.0859069824219,296.6651916503906,298.92529296875,297.1921081542969,284.9551086425781,1.0,0.6634131669998169,0.3881096541881561,0.3881096541881561,1.0,1.0,-3.5518009662628174,1.0402734279632568,2.5115275382995605,0.239604651927948,0.9480966925621032,0.9480966925621032,0.0,191.4671173095703,203.0,74964.7265625,0.0,3716.098876953125,1.0,278.167236328125,282.86700439453125,299.67333984375,304.5599060058594,293.1499938964844,293.1499938964844,278.1499938964844,35463.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648344874382019,1.0,0.0,0.0,3.813037633895874,3.813063144683838,9.70142423284415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11947.13671875,0.0,1718.0367431640625,1895.4371337890625,0.0,3074.35302734375,0.9414818286895752,1.0,0.0,3.0,1.0,0.0
18022560,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8461530208587646,0.4131446778774261,0.3744016289710998,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9890475273132324,0.6538755893707275,0.6202018857002258,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.912283420562744,0.5182490944862366,0.3636460304260254,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8903781175613403,0.4827149510383606,0.4593972265720367,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7208315134048462,0.2497160285711288,1.140540361404419,284.9504089355469,284.95001220703125,303.07916259765625,296.6598205566406,298.9193725585937,297.1907653808594,284.9501342773437,1.0,0.6651463508605957,0.3875089883804321,0.3875089883804321,1.0,1.0,-3.552707433700561,1.038743495941162,2.5139639377593994,0.2378744930028915,0.9452425837516784,0.9452425837516784,0.0,194.69119262695312,206.0,74962.328125,0.0,3737.921630859375,1.0,278.167236328125,282.8623962402344,299.6662902832031,304.5546264648437,293.1499938964844,293.1499938964844,278.1499938964844,35707.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653682470321655,1.0,0.0,0.0,3.816291332244873,3.816317081451416,9.71798726823181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11943.3671875,0.0,1723.87841796875,1895.4371337890625,0.0,3079.3603515625,0.942326545715332,1.0,0.0,3.0,1.0,0.0
18022620,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8430027961730957,0.4130065441131592,0.374375969171524,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9856346249580384,0.6533312797546387,0.6196383237838745,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9090368747711182,0.5192236304283142,0.3643935322761535,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8870204091072083,0.4829122424125671,0.4596871733665466,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.71827232837677,0.249710127711296,1.141015887260437,284.9479064941406,284.95001220703125,303.0721435546875,296.6547546386719,298.91387939453125,297.1900939941406,284.94775390625,1.0,0.6666476130485535,0.3869083225727081,0.3869083225727081,1.0,1.0,-3.553818225860596,1.0372952222824097,2.5165228843688965,0.2361789047718048,0.94304358959198,0.94304358959198,0.0,197.39230346679688,206.0,74940.703125,0.0,3757.10791015625,1.0,278.167236328125,282.8602294921875,299.659423828125,304.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35870.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656964898109436,1.0,0.0,0.0,3.816756010055542,3.816781759262085,9.720354228193171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11937.0576171875,0.0,1725.7135009765625,1895.4371337890625,0.0,3082.439453125,0.9425542950630188,1.0,0.0,3.0,1.0,0.0
18022680,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8402816653251648,0.412878006696701,0.3743449449539184,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9826200008392334,0.6529582142829895,0.6192679405212402,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9063706398010254,0.5202138423919678,0.3651413023471832,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8841325640678406,0.4831150770187378,0.4599677920341491,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.716020941734314,0.2497075945138931,1.141439437866211,284.9465637207031,284.95001220703125,303.0648498535156,296.64996337890625,298.9085693359375,297.18975830078125,284.946533203125,1.0,0.668026864528656,0.3863076567649841,0.3863076567649841,1.0,1.0,-3.555081367492676,1.0358953475952148,2.519186019897461,0.2344974428415298,0.941223442554474,0.941223442554474,0.0,199.8079528808593,209.0,74911.2890625,0.0,3774.955810546875,1.0,278.167236328125,282.8591003417969,299.653076171875,304.5384521484375,293.1499938964844,293.1499938964844,278.1499938964844,35987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659131526947021,1.0,0.0,0.0,3.816052675247192,3.816078424453736,9.716771955936563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11929.849609375,0.0,1725.7772216796875,1895.4371337890625,0.0,3084.471923828125,0.9424871206283568,1.0,0.0,3.0,1.0,0.0
18022740,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8380195498466492,0.4127649068832397,0.3743135333061218,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9801000952720642,0.6527695059776306,0.6191061735153198,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9043091535568236,0.5212295651435852,0.3658956885337829,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8817552924156189,0.4833281636238098,0.4602426886558532,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7141191959381104,0.2497131675481796,1.141824722290039,284.9464416503906,284.95001220703125,303.0572509765625,296.6454467773437,298.9034729003906,297.1897888183594,284.9464416503906,1.0,0.6692657470703125,0.3857069611549377,0.3857069611549377,1.0,1.0,-3.5565502643585205,1.0345615148544312,2.521988868713379,0.2328365296125412,0.9399479031562804,0.9399479031562804,0.0,201.8850555419922,209.0,74875.8671875,0.0,3791.278076171875,1.0,278.167236328125,282.8589782714844,299.6474914550781,304.5301818847656,293.1499938964844,293.1499938964844,278.1499938964844,36047.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660203814506531,1.0,0.0,0.0,3.814289569854736,3.8143153190612793,9.707795243230066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11922.1474609375,0.0,1724.1175537109375,1895.4371337890625,0.0,3085.477783203125,0.9421402812004088,1.0,0.0,3.0,1.0,0.0
18022800,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8359572887420654,0.4126592874526977,0.3742844760417938,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.977764904499054,0.6526429057121277,0.6190149188041687,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.902521312236786,0.5222588181495667,0.366656094789505,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8795992732048035,0.483546644449234,0.4605176746845245,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7123560309410095,0.2497240006923675,1.1422078609466553,284.94659423828125,284.95001220703125,303.0494079589844,296.64117431640625,298.8984069824219,297.1899719238281,284.9466247558594,1.0,0.6704509854316711,0.3851062953472137,0.3851062953472137,1.0,1.0,-3.558111906051636,1.0332554578781128,2.5248563289642334,0.2311829775571823,0.9389111399650574,0.9389111399650574,0.0,203.8310089111328,212.0,74840.1796875,0.0,3807.0498046875,1.0,278.167236328125,282.85906982421875,299.6424255371094,304.5224304199219,293.1499938964844,293.1499938964844,278.1499938964844,36087.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660855889320374,1.0,0.0,0.0,3.812340497970581,3.812366247177124,9.697877203507232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11914.62890625,0.0,1722.0750732421875,1895.4371337890625,0.0,3086.08984375,0.9417297840118408,1.0,0.0,3.0,1.0,0.0
18022860,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8340989947319031,0.4125632345676422,0.3742591440677643,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9756396412849426,0.6525818705558777,0.618996798992157,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9009840488433838,0.5233068466186523,0.3674254417419433,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8776714205741882,0.4837722480297088,0.4607938230037689,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7107426524162292,0.2497421205043792,1.142595291137695,284.9473876953125,284.95001220703125,303.041259765625,296.6371765136719,298.89422607421875,297.1903381347656,284.94744873046875,1.0,0.6715776920318604,0.3846898674964905,0.3846898674964905,1.0,1.0,-3.5597829818725586,1.0325086116790771,2.527274370193481,0.2300640344619751,0.9385005831718444,0.9385005831718444,0.0,205.6320953369141,212.0,74814.9609375,0.0,3822.2275390625,1.0,278.1672668457031,282.8597106933594,299.637939453125,304.5155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36091.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661195039749146,1.0,0.0,0.0,3.810514688491821,3.810540437698364,9.688590125733754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11909.0478515625,0.0,1719.9019775390625,1895.4371337890625,0.0,3086.40771484375,0.9413377642631532,1.0,0.0,3.0,1.0,0.0
18022920,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8323858976364136,0.4124729931354522,0.3742365837097168,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9736592173576356,0.6525591611862183,0.619022011756897,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.899616539478302,0.5243713855743408,0.3682043254375458,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8759068846702576,0.4840018451213836,0.4610708653926849,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7092331647872925,0.2497659921646118,1.1429928541183472,284.9480895996094,284.95001220703125,303.0328674316406,296.6334533691406,298.89013671875,297.1907958984375,284.9481506347656,1.0,0.6726642847061157,0.3842734098434448,0.3842734098434448,1.0,1.0,-3.5615346431732178,1.0318220853805542,2.529712677001953,0.2289875447750091,0.9383445382118224,0.9383445382118224,0.0,207.3318634033203,215.0,74795.859375,0.0,3837.005859375,1.0,278.1672668457031,282.8601989746094,299.6340026855469,304.5098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36080.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661537766456604,1.0,0.0,0.0,3.8091847896575928,3.809210538864136,9.681828032626072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11904.791015625,0.0,1718.2164306640625,1895.4371337890625,0.0,3086.729248046875,0.9410356879234314,1.0,0.0,3.0,1.0,0.0
18022980,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8307581543922424,0.4123844802379608,0.3742145895957947,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9717533588409424,0.6525540351867676,0.6190674901008606,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8983489871025085,0.5254467129707336,0.3689897954463959,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8742392063140869,0.484232097864151,0.4613473117351532,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7077774405479431,0.2497926205396652,1.1433956623077393,284.9486389160156,284.95001220703125,303.024169921875,296.62994384765625,298.8860168457031,297.1913146972656,284.9486999511719,1.0,0.6737282872200012,0.3838569819927215,0.3838569819927215,1.0,1.0,-3.5633249282836914,1.0311468839645386,2.532177925109864,0.2279139012098312,0.9382790327072144,0.9382790327072144,0.0,208.9781036376953,215.0,74780.1875,0.0,3851.570556640625,1.0,278.1672668457031,282.8605041503906,299.6304016113281,304.5048828125,293.1499938964844,293.1499938964844,278.1499938964844,36067.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661878705024719,1.0,0.0,0.0,3.80815315246582,3.8081789016723633,9.67658479567035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11901.1943359375,0.0,1716.8717041015625,1895.4371337890625,0.0,3087.049072265625,0.9407964944839478,1.0,0.0,3.0,1.0,0.0
18023040,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8292044401168823,0.4122960269451141,0.3741917908191681,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9699137210845948,0.6525611877441406,0.6191276907920837,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8971713185310364,0.5265335440635681,0.3697826564311981,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.872656524181366,0.4844609200954437,0.46162149310112,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7063844799995422,0.2498210072517395,1.143800973892212,284.94903564453125,284.95001220703125,303.0152587890625,296.6266784667969,298.8818664550781,297.1918640136719,284.9490661621094,1.0,0.6747710704803467,0.3834405243396759,0.3834405243396759,1.0,1.0,-3.565141201019287,1.030478596687317,2.53466272354126,0.2268411368131637,0.9382790327072144,0.9382790327072144,0.0,210.57618713378903,218.0,74768.234375,0.0,3865.92236328125,1.0,278.1672668457031,282.86065673828125,299.6271667480469,304.50054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36055.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662301898002625,1.0,0.0,0.0,3.807438611984253,3.807464122772217,9.672952501205143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11898.2958984375,0.0,1715.912841796875,1895.4371337890625,0.0,3087.44580078125,0.9406277537345886,1.0,0.0,3.0,1.0,0.0
18023100,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8276882767677307,0.4122069776058197,0.3741680979728699,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9680950045585632,0.652570903301239,0.6191912293434143,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8960384130477905,0.5276262760162354,0.3705793619155884,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8711181282997131,0.4846876859664917,0.4618934690952301,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7050243616104126,0.2498494088649749,1.14420485496521,284.9493408203125,284.95001220703125,303.0060729980469,296.6236572265625,298.87762451171875,297.1924133300781,284.9493713378906,1.0,0.6758049130439758,0.3830240964889526,0.3830240964889526,1.0,1.0,-3.566960573196411,1.0298093557357788,2.5371510982513428,0.2257665544748306,0.9382933378219604,0.9382933378219604,0.0,212.157958984375,218.0,74757.9609375,0.0,3880.1962890625,1.0,278.1672668457031,282.8607482910156,299.6241149902344,304.4965515136719,293.1499938964844,293.1499938964844,278.1499938964844,36043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662683367729187,1.0,0.0,0.0,3.80685830116272,3.806883811950684,9.670004601503024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11895.724609375,0.0,1715.1260986328125,1895.4371337890625,0.0,3087.8037109375,0.9404898881912231,1.0,0.0,3.0,1.0,0.0
18023160,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8262094259262085,0.4121170043945312,0.3741431534290313,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9663004875183104,0.6525825262069702,0.6192577481269836,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8949519991874695,0.5287256240844727,0.371380478143692,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8696246147155762,0.4849117398262024,0.4621625542640686,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7036980986595154,0.2498776167631149,1.1446059942245483,284.9495544433594,284.95001220703125,302.9966125488281,296.620849609375,298.873291015625,297.19293212890625,284.9495849609375,1.0,0.6768286824226379,0.3825995326042175,0.3825995326042175,1.0,1.0,-3.5687804222106934,1.0291152000427246,2.5396652221679688,0.2246665209531784,0.9383124709129332,0.9383124709129332,0.0,213.7211761474609,221.0,74749.2421875,0.0,3894.37353515625,1.0,278.1672668457031,282.8607482910156,299.6213073730469,304.4929504394531,293.1499938964844,293.1499938964844,278.1499938964844,36034.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663063645362854,1.0,0.0,0.0,3.8064162731170654,3.806441783905029,9.667759286458022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11893.4736328125,0.0,1714.5203857421875,1895.4371337890625,0.0,3088.160888671875,0.9403839707374572,1.0,0.0,3.0,1.0,0.0
18023220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8247604370117188,0.4120254516601562,0.3741165995597839,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9645232558250428,0.6525941491127014,0.6193251013755798,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8939040303230286,0.5298309922218323,0.3721856474876404,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8681683540344238,0.4851325750350952,0.4624284207820892,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7023995518684387,0.2499051690101623,1.145003080368042,284.94970703125,284.95001220703125,302.9869079589844,296.6182556152344,298.8688659667969,297.1934509277344,284.9497375488281,1.0,0.6778440475463867,0.3821749985218048,0.3821749985218048,1.0,1.0,-3.5705957412719727,1.0284161567687988,2.542179584503174,0.2235622406005859,0.9383362531661988,0.9383362531661988,0.0,215.2709808349609,221.0,74742.0390625,0.0,3908.470703125,1.0,278.1672668457031,282.8607177734375,299.61871337890625,304.4896850585937,293.1499938964844,293.1499938964844,278.1499938964844,36026.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663438558578491,1.0,0.0,0.0,3.806085586547852,3.806111097335816,9.666078994996496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11891.5244140625,0.0,1714.061767578125,1895.4371337890625,0.0,3088.51220703125,0.940304160118103,1.0,0.0,3.0,1.0,0.0
18023280,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.82333904504776,0.4119311273097992,0.3740873336791992,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.962763249874115,0.652603268623352,0.6193908452987671,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8928949236869812,0.5309439301490784,0.3729960024356842,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8667474985122681,0.4853482842445373,0.4626892209053039,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7011275887489319,0.2499312758445739,1.1453925371170044,284.9497985839844,284.95001220703125,302.9769897460937,296.61590576171875,298.86431884765625,297.1939392089844,284.9498291015625,1.0,0.6788496971130371,0.3817504346370697,0.3817504346370697,1.0,1.0,-3.572397232055664,1.0277107954025269,2.5446865558624268,0.2224539071321487,0.9383586049079896,0.9383586049079896,0.0,216.80650329589844,224.0,74736.5234375,0.0,3922.45849609375,1.0,278.1672668457031,282.86065673828125,299.61639404296875,304.48681640625,293.1499938964844,293.1499938964844,278.1499938964844,36021.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663873672485352,1.0,0.0,0.0,3.805874109268189,3.805899620056152,9.665005791248404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11889.9267578125,0.0,1713.76416015625,1895.4371337890625,0.0,3088.92041015625,0.9402526617050172,1.0,0.0,3.0,1.0,0.0
18023340,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8219322562217712,0.4118354618549347,0.3740569651126861,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9610050320625304,0.6526106595993042,0.6194552183151245,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8919056057929993,0.532058835029602,0.3738077878952026,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8653488755226135,0.4855620265007019,0.4629482328891754,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6998707056045532,0.2499566972255706,1.145779013633728,284.94989013671875,284.95001220703125,302.966796875,296.6137084960937,298.8597717285156,297.1944274902344,284.94989013671875,1.0,0.6798524260520935,0.381325900554657,0.381325900554657,1.0,1.0,-3.574190616607666,1.0270007848739624,2.547189950942993,0.2213426530361175,0.938379168510437,0.938379168510437,0.0,218.3412170410156,224.0,74731.390625,0.0,3936.435791015625,1.0,278.1672668457031,282.8605651855469,299.6141662597656,304.48406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36016.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664186596870422,1.0,0.0,0.0,3.805684804916382,3.8057103157043457,9.66404400060128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11888.41796875,0.0,1713.4970703125,1895.4371337890625,0.0,3089.21435546875,0.9402064085006714,1.0,0.0,3.0,1.0,0.0
