time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023400,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8205421566963196,0.4117377698421478,0.3740247189998626,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9592540860176086,0.6526153087615967,0.6195173859596252,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8909415602684021,0.5331774950027466,0.3746222555637359,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8639755845069885,0.4857723712921142,0.4632039666175842,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6986319422721863,0.2499809861183166,1.146160125732422,284.949951171875,284.95001220703125,302.95635986328125,296.6117553710937,298.8551025390625,297.19488525390625,284.949951171875,1.0,0.6808499693870544,0.3809013366699219,0.3809013366699219,1.0,1.0,-3.575972318649292,1.0262850522994995,2.549687385559082,0.2202276140451431,0.938400387763977,0.938400387763977,0.0,219.87060546875,227.0,74727.2890625,0.0,3950.36328125,1.0,278.1672668457031,282.8604736328125,299.6121520996094,304.4815979003906,293.1499938964844,293.1499938964844,278.1499938964844,36012.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664476275444031,1.0,0.0,0.0,3.8055479526519775,3.805573463439941,9.6633493740228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11887.130859375,0.0,1713.301025390625,1895.4371337890625,0.0,3089.486083984375,0.9401727318763732,1.0,0.0,3.0,1.0,0.0
18023460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8191652297973633,0.4116371572017669,0.373989850282669,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9575079083442688,0.6526152491569519,0.6195753812789917,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8900002837181091,0.5343003273010254,0.3754396140575409,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8626245260238647,0.4859781265258789,0.4634553790092468,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6974089741706848,0.2500036060810089,1.146533489227295,284.9499816894531,284.95001220703125,302.9457092285156,296.6099548339844,298.85040283203125,297.1953430175781,284.9499816894531,1.0,0.6818421483039856,0.3804825246334076,0.3804825246334076,1.0,1.0,-3.577735185623169,1.0255777835845947,2.552157402038574,0.2191246151924133,0.9384220242500304,0.9384220242500304,0.0,221.3961639404297,227.0,74724.09375,0.0,3964.2314453125,1.0,278.1672668457031,282.8603820800781,299.6103210449219,304.4794006347656,293.1499938964844,293.1499938964844,278.1499938964844,36008.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86647629737854,1.0,0.0,0.0,3.8054521083831774,3.805477619171143,9.662862794357352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11886.056640625,0.0,1713.1602783203125,1895.4371337890625,0.0,3089.7548828125,0.9401488900184632,1.0,0.0,3.0,1.0,0.0
18023520,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8178002834320068,0.4115322232246399,0.3739510476589203,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9557669162750244,0.6526075601577759,0.619626522064209,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8890833854675293,0.5354287624359131,0.3762609660625458,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8612948060035706,0.4861769378185272,0.4637002348899841,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6962016224861145,0.250023603439331,1.146894931793213,284.9499816894531,284.95001220703125,302.934814453125,296.6083679199219,298.8455810546875,297.1957397460937,284.95001220703125,1.0,0.6828269362449646,0.3800637125968933,0.3800637125968933,1.0,1.0,-3.579468250274658,1.02485990524292,2.5546083450317383,0.2180169522762298,0.9384340643882751,0.9384340643882751,0.0,222.91619873046875,230.0,74721.7265625,0.0,3978.001708984375,1.0,278.1672668457031,282.8603210449219,299.6087951660156,304.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665104508399963,1.0,0.0,0.0,3.805397510528565,3.805423021316528,9.662585398473311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.1962890625,0.0,1713.0794677734375,1895.4371337890625,0.0,3090.075439453125,0.94013512134552,1.0,0.0,3.0,1.0,0.0
18023580,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.816442608833313,0.4114264547824859,0.373911589384079,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9540277123451232,0.65259850025177,0.6196764707565308,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8881813883781433,0.5365584492683411,0.3770831227302551,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8599833250045776,0.4863745272159576,0.4639439880847931,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6950065493583679,0.2500431537628174,1.1472545862197876,284.95001220703125,284.95001220703125,302.9236755371094,296.60693359375,298.8407287597656,297.1961364746094,284.95001220703125,1.0,0.6838100552558899,0.3796448707580566,0.3796448707580566,1.0,1.0,-3.581195116043091,1.024138331413269,2.557056665420532,0.2169067859649658,0.9384443759918212,0.9384443759918212,0.0,224.4378356933593,230.0,74719.3984375,0.0,3991.780029296875,1.0,278.1672668457031,282.8602294921875,299.6072692871094,304.4757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36005.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665304183959961,1.0,0.0,0.0,3.8053441047668457,3.8053696155548096,9.662313686931157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.3564453125,0.0,1713.000732421875,1895.4371337890625,0.0,3090.26220703125,0.9401216506958008,1.0,0.0,3.0,1.0,0.0
18023640,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8150926232337952,0.4113181531429291,0.3738698661327362,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9522929191589355,0.6525848507881165,0.619722306728363,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8872982859611511,0.5376912951469421,0.3779075145721435,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8586910367012024,0.4865681231021881,0.4641840159893036,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6938251256942749,0.2500611543655395,1.1476073265075684,284.95001220703125,284.95001220703125,302.9123229980469,296.6056823730469,298.8358154296875,297.1965026855469,284.95001220703125,1.0,0.6847891211509705,0.3792260587215423,0.3792260587215423,1.0,1.0,-3.582904815673828,1.023409366607666,2.559495449066162,0.2157922536134719,0.938452124595642,0.938452124595642,0.0,225.9574584960937,233.0,74717.640625,0.0,4005.513916015625,1.0,278.1672668457031,282.86016845703125,299.6059875488281,304.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665484189987183,1.0,0.0,0.0,3.8053059577941895,3.805331468582153,9.662119282438653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.6630859375,0.0,1712.944580078125,1895.4371337890625,0.0,3090.431396484375,0.9401121139526368,1.0,0.0,3.0,1.0,0.0
18023700,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8137480020523071,0.4112070500850677,0.3738256692886352,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9505615830421448,0.6525659561157227,0.6197632551193237,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8864328861236572,0.5388278365135193,0.3787344098091125,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8574162721633911,0.4867573380470276,0.4644199311733246,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6926562190055847,0.2500774562358856,1.147952437400818,284.95001220703125,284.95001220703125,302.9007568359375,296.6045837402344,298.830810546875,297.1968688964844,284.95001220703125,1.0,0.685763955116272,0.3788072168827057,0.3788072168827057,1.0,1.0,-3.5845947265625,1.022672176361084,2.561922550201416,0.2146732807159423,0.938453197479248,0.938453197479248,0.0,227.4760284423828,233.0,74716.078125,0.0,4019.201904296875,1.0,278.1672668457031,282.860107421875,299.6048278808594,304.47283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665633797645569,1.0,0.0,0.0,3.805268526077272,3.8052940368652335,9.661930562288037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.0546875,0.0,1712.8929443359375,1895.4371337890625,0.0,3090.57177734375,0.940102994441986,1.0,0.0,3.0,1.0,0.0
18023760,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8124076724052429,0.4110937416553497,0.3737793862819671,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9488347768783568,0.6525424718856812,0.6197999119758606,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8855846524238586,0.5399677753448486,0.3795636296272278,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.856158971786499,0.4869428277015686,0.464652270078659,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6914999485015869,0.2500923275947571,1.1482911109924316,284.9500427246094,284.95001220703125,302.88897705078125,296.6036376953125,298.825927734375,297.1971740722656,284.9500732421875,1.0,0.6867350339889526,0.3784308135509491,0.3784308135509491,1.0,1.0,-3.586267709732056,1.0220509767532349,2.5642166137695312,0.2136733382940292,0.9385018944740297,0.9385018944740297,0.0,228.9936065673828,236.0,74716.7578125,0.0,4032.851806640625,1.0,278.1672668457031,282.860107421875,299.6038513183594,304.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665777444839478,1.0,0.0,0.0,3.80530047416687,3.805325984954834,9.662093134465977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.8486328125,0.0,1712.914794921875,1895.4371337890625,0.0,3090.706298828125,0.940109133720398,1.0,0.0,3.0,1.0,0.0
18023820,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8110699653625488,0.4109782576560974,0.3737312257289886,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9471128582954408,0.6525148749351501,0.6198328733444214,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8847525715827942,0.5411108732223511,0.3803949952125549,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8549184799194336,0.4871249198913574,0.4648814797401428,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6903558373451233,0.2501059472560882,1.1486241817474363,284.9501037597656,284.95001220703125,302.876953125,296.60284423828125,298.82098388671875,297.197509765625,284.9501037597656,1.0,0.6877027750015259,0.3780544102191925,0.3780544102191925,1.0,1.0,-3.587925434112549,1.021430730819702,2.5664947032928467,0.2126773297786712,0.9385587573051452,0.9385587573051452,0.0,230.51080322265625,236.0,74718.1015625,0.0,4046.47216796875,1.0,278.1672668457031,282.860107421875,299.60302734375,304.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,35998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665888905525208,1.0,0.0,0.0,3.8053691387176514,3.8053946495056152,9.662442153057782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.80859375,0.0,1712.979248046875,1895.4371337890625,0.0,3090.81103515625,0.9401232004165648,1.0,0.0,3.0,1.0,0.0
18023880,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8097325563430786,0.4108563065528869,0.3736771941184997,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9453938007354736,0.6524735689163208,0.6198530197143555,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8839414715766907,0.542262613773346,0.3812323212623596,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8536922335624695,0.4872963726520538,0.4651006460189819,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6892226934432983,0.2501153945922851,1.148938536643982,284.9501037597656,284.95001220703125,302.86474609375,296.6021728515625,298.81591796875,297.1977844238281,284.9501037597656,1.0,0.6886619329452515,0.3776780068874359,0.3776780068874359,1.0,1.0,-3.5895354747772217,1.0207937955856323,2.5687415599823,0.2116741240024566,0.9385920763015748,0.9385920763015748,0.0,232.02395629882807,239.0,74719.7421875,0.0,4059.952880859375,1.0,278.1672668457031,282.860107421875,299.6024780273437,304.4703369140625,293.1499938964844,293.1499938964844,278.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666117191314697,1.0,0.0,0.0,3.805454730987549,3.8054802417755127,9.6628752999095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.904296875,0.0,1713.0758056640625,1895.4371337890625,0.0,3091.025146484375,0.94014173746109,1.0,0.0,3.0,1.0,0.0
18023940,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8083944916725159,0.4107350409030914,0.3736239671707153,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9436808228492736,0.6524341702461243,0.6198751330375671,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8831409215927124,0.5434134602546692,0.3820691108703613,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8524821996688843,0.4874691665172577,0.4653212428092956,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6881009936332703,0.2501254081726074,1.149255871772766,284.9501037597656,284.95001220703125,302.8523254394531,296.6016540527344,298.8108825683594,297.19805908203125,284.9501037597656,1.0,0.6896215081214905,0.3773016035556793,0.3773016035556793,1.0,1.0,-3.591150522232056,1.0201570987701416,2.570993423461914,0.2106703668832779,0.9386283755302428,0.9386283755302428,0.0,233.54049682617188,239.0,74721.296875,0.0,4073.482666015625,1.0,278.1672668457031,282.860107421875,299.60186767578125,304.4697570800781,293.1499938964844,293.1499938964844,278.1499938964844,35996.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666173815727234,1.0,0.0,0.0,3.805539608001709,3.805565118789673,9.663307309892843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.974609375,0.0,1713.169921875,1895.4371337890625,0.0,3091.078369140625,0.9401599764823914,1.0,0.0,3.0,1.0,0.0
18024000,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8070549964904785,0.4106110036373138,0.3735682368278503,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.941974639892578,0.6523889303207397,0.6198918223381042,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8823564648628235,0.5445680618286133,0.3829084634780884,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8512877225875854,0.4876375198364258,0.4655376374721527,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6869910955429077,0.2501337230205536,1.149565577507019,284.9501037597656,284.95001220703125,302.8396911621094,296.60125732421875,298.8057556152344,297.1983337402344,284.9501037597656,1.0,0.6905773282051086,0.3769252002239227,0.3769252002239227,1.0,1.0,-3.592746496200561,1.0195127725601196,2.5732338428497314,0.2096621543169021,0.9386582374572754,0.9386582374572754,0.0,235.05584716796875,242.0,74723.171875,0.0,4086.96484375,1.0,278.1672668457031,282.860107421875,299.6014404296875,304.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35996.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666232228279114,1.0,0.0,0.0,3.80562686920166,3.805652379989624,9.663750688559958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.1416015625,0.0,1713.27099609375,1895.4371337890625,0.0,3091.13330078125,0.940179169178009,1.0,0.0,3.0,1.0,0.0
18024060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8057118654251099,0.4104844033718109,0.373510330915451,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.940274715423584,0.6523386240005493,0.6199038624763489,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8815862536430359,0.5457258224487305,0.3837499916553497,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8501076102256775,0.4878019690513611,0.4657504558563232,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6858921647071838,0.250140517950058,1.149868726730347,284.9500427246094,284.95001220703125,302.8268737792969,296.6009826660156,298.8004455566406,297.1985778808594,284.9500732421875,1.0,0.6915297508239746,0.376519501209259,0.376519501209259,1.0,1.0,-3.594324111938477,1.0187755823135376,2.5755486488342285,0.2085648477077484,0.9386457204818726,0.9386457204818726,0.0,236.57135009765625,242.0,74723.6484375,0.0,4100.4130859375,1.0,278.1672668457031,282.860107421875,299.6011047363281,304.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666232824325562,1.0,0.0,0.0,3.805659532546997,3.805685043334961,9.663915534474654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.1220703125,0.0,1713.31689453125,1895.4371337890625,0.0,3091.134033203125,0.940186619758606,1.0,0.0,3.0,1.0,0.0
18024120,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8043696880340576,0.4103531539440155,0.3734481930732727,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9385806918144226,0.6522781848907471,0.619906485080719,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8808329701423645,0.54688960313797,0.3845957517623901,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8489406704902649,0.4879588186740875,0.4659561216831207,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6848036646842957,0.2501444518566131,1.1501590013504028,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.7950134277344,297.19879150390625,284.9500427246094,1.0,0.6924761533737183,0.3761138021945953,0.3761138021945953,1.0,1.0,-3.59586763381958,1.0180202722549438,2.5778472423553467,0.2074561119079589,0.938614308834076,0.938614308834076,0.0,238.08485412597656,245.0,74723.6171875,0.0,4113.7685546875,1.0,278.1672668457031,282.8601379394531,299.6009521484375,304.46881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666245937347412,1.0,0.0,0.0,3.805633306503296,3.80565881729126,9.66378252087452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.06640625,0.0,1713.2967529296875,1895.4371337890625,0.0,3091.146240234375,0.9401814937591552,1.0,0.0,3.0,1.0,0.0
18024180,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8030381798744202,0.4102211892604828,0.3733855485916137,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9368950724601746,0.6522164344787598,0.6199079155921936,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8800910711288452,0.548054575920105,0.3854422569274902,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8477879762649536,0.4881146550178528,0.4661609530448913,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6837260723114014,0.2501479983329773,1.1504480838775637,284.9499816894531,284.95001220703125,302.8006286621094,296.60076904296875,298.7895812988281,297.19903564453125,284.9499816894531,1.0,0.6934213042259216,0.375708132982254,0.375708132982254,1.0,1.0,-3.5974056720733643,1.0172617435455322,2.580143928527832,0.2063453793525695,0.9385817646980286,0.9385817646980286,0.0,239.600326538086,245.0,74723.5234375,0.0,4127.1357421875,1.0,278.1672668457031,282.86016845703125,299.600830078125,304.4685974121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666160702705383,1.0,0.0,0.0,3.805603265762329,3.805628776550293,9.663630180511973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.00390625,0.0,1713.271484375,1895.4371337890625,0.0,3091.06591796875,0.9401755332946776,1.0,0.0,3.0,1.0,0.0
18024240,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8017173409461975,0.4100850522518158,0.3733190894126892,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9352174997329712,0.6521452069282532,0.6199005246162415,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8793655633926392,0.5492252111434937,0.3862927556037903,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8466483354568481,0.4882635772228241,0.4663591980934143,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6826591491699219,0.2501490414142608,1.150725483894348,284.949951171875,284.95001220703125,302.7872314453125,296.6007995605469,298.7840576171875,297.1992492675781,284.9499816894531,1.0,0.6943609118461609,0.3753024339675903,0.3753024339675903,1.0,1.0,-3.5989129543304443,1.0164915323257446,2.58242130279541,0.205228641629219,0.9385424852371216,0.9385424852371216,0.0,241.1137237548828,248.0,74723.2421875,0.0,4140.41796875,1.0,278.1672668457031,282.8602294921875,299.6008605957031,304.4685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36001.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666088581085205,1.0,0.0,0.0,3.805533409118652,3.805558919906616,9.66327547757828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.96484375,0.0,1713.197509765625,1895.4371337890625,0.0,3090.99853515625,0.940160632133484,1.0,0.0,3.0,1.0,0.0
18024300,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8004071712493896,0.4099480509757995,0.3732520043849945,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9335497617721558,0.6520723104476929,0.6198916435241699,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8786511421203613,0.5503971576690674,0.3871440887451172,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8455221652984619,0.4884112775325775,0.4665564298629761,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6816028952598572,0.250149667263031,1.1510015726089478,284.949951171875,284.95001220703125,302.7736511230469,296.6009521484375,298.77850341796875,297.1994323730469,284.949951171875,1.0,0.6952992081642151,0.374896764755249,0.374896764755249,1.0,1.0,-3.600414514541626,1.01571786403656,2.5846965312957764,0.2041098028421402,0.938501477241516,0.938501477241516,0.0,242.62896728515625,248.0,74722.8828125,0.0,4153.70849609375,1.0,278.1672668457031,282.8602905273437,299.6009216308594,304.46856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36002.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665931820869446,1.0,0.0,0.0,3.805458068847656,3.80548357963562,9.66289235293516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.916015625,0.0,1713.1170654296875,1895.4371337890625,0.0,3090.8515625,0.9401445388793944,1.0,0.0,3.0,1.0,0.0
18024360,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7991083264350891,0.4098093211650848,0.3731832802295685,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9318934082984924,0.6519953608512878,0.6198790073394775,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8779499530792236,0.5515718460083008,0.3879973590373993,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8444095849990845,0.4885560274124145,0.466750830411911,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6805577278137207,0.2501492500305176,1.151272892951965,284.949951171875,284.95001220703125,302.7598571777344,296.6011657714844,298.77301025390625,297.1996459960937,284.949951171875,1.0,0.6962347626686096,0.3745179176330566,0.3745179176330566,1.0,1.0,-3.601902961730957,1.01501727104187,2.586885929107666,0.2030659168958664,0.938491702079773,0.938491702079773,0.0,244.14401245117188,251.0,74723.7578125,0.0,4166.97314453125,1.0,278.1672668457031,282.86041259765625,299.60107421875,304.4686889648437,293.1499938964844,293.1499938964844,278.1499938964844,36002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665763735771179,1.0,0.0,0.0,3.805407524108887,3.8054330348968506,9.662636557550286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.0908203125,0.0,1713.057373046875,1895.4371337890625,0.0,3090.693603515625,0.9401336312294006,1.0,0.0,3.0,1.0,0.0
18024420,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7978203296661377,0.4096679091453552,0.3731122314929962,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9302484393119812,0.6519126296043396,0.6198609471321106,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8772625923156738,0.5527505874633789,0.3888533413410187,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8433097004890442,0.4886965453624725,0.4669412970542907,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6795234084129333,0.2501473724842071,1.1515376567840576,284.949951171875,284.95001220703125,302.74591064453125,296.6014709472656,298.7674865722656,297.1998291015625,284.9499816894531,1.0,0.6971668004989624,0.3741390705108642,0.3741390705108642,1.0,1.0,-3.603373289108277,1.01431405544281,2.5890591144561768,0.2020231187343597,0.9384858012199402,0.9384858012199402,0.0,245.65835571289065,251.0,74724.9140625,0.0,4180.1953125,1.0,278.1672668457031,282.86053466796875,299.6013488769531,304.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36002.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665603399276733,1.0,0.0,0.0,3.8053698539733887,3.805395364761353,9.662444426794536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.361328125,0.0,1713.01025390625,1895.4371337890625,0.0,3090.54296875,0.9401251077651978,1.0,0.0,3.0,1.0,0.0
18024480,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7965419292449951,0.4095218181610107,0.3730369806289673,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9286128878593444,0.651818573474884,0.6198323965072632,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8765901923179626,0.5539352893829346,0.3897136151790619,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8422204256057739,0.4888291954994201,0.4671243727207184,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6784987449645996,0.2501428127288818,1.1517903804779053,284.949951171875,284.95001220703125,302.7317810058594,296.6018371582031,298.76190185546875,297.1999816894531,284.9499816894531,1.0,0.6980927586555481,0.3737602233886719,0.3737602233886719,1.0,1.0,-3.6048083305358887,1.0135983228683472,2.591210126876831,0.2009746730327606,0.9384652972221376,0.9384652972221376,0.0,247.1710205078125,254.0,74725.765625,0.0,4193.3232421875,1.0,278.1672668457031,282.86065673828125,299.6017150878906,304.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665454387664795,1.0,0.0,0.0,3.80530858039856,3.805334091186523,9.66213292485918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.6142578125,0.0,1712.938232421875,1895.4371337890625,0.0,3090.4033203125,0.9401114583015442,1.0,0.0,3.0,1.0,0.0
18024540,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7952742576599121,0.4093753695487976,0.372961550951004,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9269911646842957,0.6517240405082703,0.6198034882545471,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8759276270866394,0.5551207661628723,0.3905743360519409,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8411437273025513,0.4889614582061767,0.4673072099685669,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6774845719337463,0.2501381337642669,1.1520429849624634,284.949951171875,284.95001220703125,302.7174987792969,296.6022644042969,298.7562866210937,297.2001647949219,284.949951171875,1.0,0.6990180015563965,0.3733814060688019,0.3733814060688019,1.0,1.0,-3.606241464614868,1.0128806829452517,2.593360662460327,0.1999248266220092,0.93844473361969,0.93844473361969,0.0,248.6857452392578,254.0,74726.6328125,0.0,4206.47021484375,1.0,278.1672668457031,282.8607788085937,299.60211181640625,304.46978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36002.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866524875164032,1.0,0.0,0.0,3.8052496910095215,3.805275201797485,9.661835065344349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.8740234375,0.0,1712.8692626953125,1895.4371337890625,0.0,3090.210693359375,0.9400982856750488,1.0,0.0,3.0,1.0,0.0
18024600,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7940153479576111,0.4092217683792114,0.3728796243667602,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9253785610198976,0.6516121029853821,0.6197583675384521,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8752821087837219,0.5563151836395264,0.3914413750171661,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.840075671672821,0.4890817701816559,0.4674788117408752,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6764794588088989,0.2501294910907745,1.152277588844299,284.949951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.75054931640625,297.2003173828125,284.949951171875,1.0,0.6999345421791077,0.3730025589466095,0.3730025589466095,1.0,1.0,-3.607621908187866,1.012144684791565,2.595477104187012,0.1988669335842132,0.9384021162986756,0.9384021162986756,0.0,250.19667053222656,257.0,74726.90625,0.0,4219.4609375,1.0,278.1672668457031,282.8609313964844,299.6026306152344,304.4703063964844,293.1499938964844,293.1499938964844,278.1499938964844,36003.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665085434913635,1.0,0.0,0.0,3.8051412105560303,3.805166721343994,9.6612836841814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.0791015625,0.0,1712.7445068359375,1895.4371337890625,0.0,3090.057373046875,0.9400743246078492,1.0,0.0,3.0,1.0,0.0
18024660,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7927671670913696,0.4090695381164551,0.3727990984916687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9237825274467468,0.6515039205551147,0.6197168827056885,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8746437430381775,0.5575080513954163,0.392307311296463,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8390201330184937,0.4892046451568603,0.4676529169082641,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6754846572875977,0.2501217126846313,1.1525166034698486,284.9499206542969,284.95001220703125,302.6884155273437,296.603271484375,298.744873046875,297.2004699707031,284.9499206542969,1.0,0.7008522748947144,0.3726235628128052,0.3726235628128052,1.0,1.0,-3.6090126037597656,1.0114102363586426,2.597602367401123,0.1978088766336441,0.938364326953888,0.938364326953888,0.0,251.7114715576172,257.0,74727.28125,0.0,4232.51611328125,1.0,278.1672668457031,282.861083984375,299.6031188964844,304.4708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36004.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664844036102295,1.0,0.0,0.0,3.8050436973571777,3.8050692081451416,9.660788009568932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.2880859375,0.0,1712.632080078125,1895.4371337890625,0.0,3089.830810546875,0.9400527477264404,1.0,0.0,3.0,1.0,0.0
18024720,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7915287613868713,0.4089120924472809,0.3727138638496399,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9221996665000916,0.6513829827308655,0.6196635365486145,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8740203976631165,0.5587072968482971,0.393177717924118,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8379741907119751,0.48931884765625,0.4678188562393188,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6744996905326843,0.2501111328601837,1.152742862701416,284.9499206542969,284.95001220703125,302.6736145019531,296.6038513183594,298.73907470703125,297.2006225585937,284.9499206542969,1.0,0.7017636299133301,0.3722445368766784,0.3722445368766784,1.0,1.0,-3.610365867614746,1.010662317276001,2.599703550338745,0.1967443078756332,0.9383108019828796,0.9383108019828796,0.0,253.22335815429688,260.0,74727.2109375,0.0,4245.4599609375,1.0,278.1672668457031,282.8612365722656,299.6037292480469,304.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664624691009521,1.0,0.0,0.0,3.8049046993255615,3.804930210113525,9.66008201430668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.455078125,0.0,1712.4720458984375,1895.4371337890625,0.0,3089.625,0.9400220513343812,1.0,0.0,3.0,1.0,0.0
18024780,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7903006672859192,0.4087549448013305,0.3726290464401245,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9206342101097108,0.6512630581855774,0.6196112036705017,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8734049797058105,0.5599063038825989,0.3940479457378387,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8369393944740295,0.4894337654113769,0.467985600233078,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6735246181488037,0.2501007914543152,1.152970790863037,284.94989013671875,284.95001220703125,302.6586608886719,296.6044921875,298.7333068847656,297.20074462890625,284.94989013671875,1.0,0.7026750445365906,0.3718655407428741,0.3718655407428741,1.0,1.0,-3.6117215156555176,1.0099139213562012,2.6018075942993164,0.1956790387630462,0.9382590651512146,0.9382590651512146,0.0,254.7382202148437,260.0,74727.1484375,0.0,4258.4404296875,1.0,278.1672668457031,282.8614196777344,299.6042785644531,304.4719543457031,293.1499938964844,293.1499938964844,278.1499938964844,36005.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664353489875793,1.0,0.0,0.0,3.804768323898315,3.8047938346862793,9.659390798333334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.6181640625,0.0,1712.3150634765625,1895.4371337890625,0.0,3089.370361328125,0.9399918913841248,1.0,0.0,3.0,1.0,0.0
18024840,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7890817523002625,0.4085915386676788,0.3725385665893554,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.919082522392273,0.6511275768280029,0.6195443272590637,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8728048205375671,0.5611124634742737,0.3949232399463653,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.835912823677063,0.4895382821559906,0.4681425392627716,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6725588440895081,0.2500872015953064,1.1531838178634644,284.9498596191406,284.95001220703125,302.6435852050781,296.6051330566406,298.7274475097656,297.20086669921875,284.94989013671875,1.0,0.7035788297653198,0.3714865446090698,0.3714865446090698,1.0,1.0,-3.6130316257476807,1.0091495513916016,2.603882074356079,0.1946064829826355,0.938188135623932,0.938188135623932,0.0,256.2495422363281,263.0,74726.40625,0.0,4271.283203125,1.0,278.1672668457031,282.8616027832031,299.6049499511719,304.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,36006.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664098978042603,1.0,0.0,0.0,3.8045754432678223,3.804600954055786,9.658410817792171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.6953125,0.0,1712.0916748046875,1895.4371337890625,0.0,3089.1318359375,0.9399492144584656,1.0,0.0,3.0,1.0,0.0
18024900,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7878730893135071,0.4084289669990539,0.372448980808258,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9175505042076112,0.6509944796562195,0.619479775428772,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8722115755081177,0.5623179078102112,0.3957979381084442,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.834896981716156,0.4896443784236908,0.4683010876178741,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6716027855873108,0.2500741481781006,1.1533998250961304,284.9498596191406,284.95001220703125,302.6283264160156,296.6058044433594,298.7215881347656,297.2010192871094,284.9498596191406,1.0,0.7044832706451416,0.3711075484752655,0.3711075484752655,1.0,1.0,-3.614347934722901,1.0083860158920288,2.605961799621582,0.193533793091774,0.9381210803985596,0.9381210803985596,0.0,257.76434326171875,263.0,74725.75,0.0,4284.1767578125,1.0,278.16729736328125,282.8617858886719,299.6055603027344,304.47314453125,293.1499938964844,293.1499938964844,278.1499938964844,36008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663806915283203,1.0,0.0,0.0,3.804391384124756,3.80441689491272,9.657476311986102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.7822265625,0.0,1711.87841796875,1895.4371337890625,0.0,3088.857666015625,0.9399084448814392,1.0,0.0,3.0,1.0,0.0
18024960,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786675751209259,0.408266007900238,0.372359037399292,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9160400032997132,0.6508606672286987,0.6194146275520325,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8716281652450562,0.5635241866111755,0.3966732621192932,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8338922262191772,0.4897499680519104,0.4684591591358185,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6706573963165283,0.250060886144638,1.153615117073059,284.9498596191406,284.95001220703125,302.6129455566406,296.60650634765625,298.7157592773437,297.2011413574219,284.9498596191406,1.0,0.7053868770599365,0.3707436323165893,0.3707436323165893,1.0,1.0,-3.6156628131866455,1.0076652765274048,2.607997417449951,0.1925035268068313,0.9380709528923036,0.9380709528923036,0.0,259.2797241210937,266.0,74725.8125,0.0,4297.07763671875,1.0,278.16729736328125,282.86199951171875,299.6062316894531,304.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36008.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663523197174072,1.0,0.0,0.0,3.8042263984680176,3.804251909255981,9.656638439992091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.990234375,0.0,1711.68359375,1895.4371337890625,0.0,3088.592041015625,0.9398717880249025,1.0,0.0,3.0,1.0,0.0
18025020,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7854861617088318,0.4080946743488312,0.3722615838050842,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9145435094833374,0.650705873966217,0.6193298697471619,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8710604310035706,0.564739465713501,0.3975549042224884,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8328930735588074,0.4898418486118316,0.4686043262481689,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6697203516960144,0.2500435709953308,1.153811812400818,284.9498291015625,284.95001220703125,302.597412109375,296.6072082519531,298.7098388671875,297.2012634277344,284.9498596191406,1.0,0.7062806487083435,0.3703797459602356,0.3703797459602356,1.0,1.0,-3.61691689491272,1.0069267749786377,2.609990119934082,0.1914675682783126,0.9379961490631104,0.9379961490631104,0.0,260.7905578613281,266.0,74724.9921875,0.0,4309.7939453125,1.0,278.16729736328125,282.8622131347656,299.60693359375,304.47442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36009.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663249015808105,1.0,0.0,0.0,3.804003953933716,3.80402946472168,9.655509529693518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.0703125,0.0,1711.4227294921875,1895.4371337890625,0.0,3088.334716796875,0.9398223161697388,1.0,0.0,3.0,1.0,0.0
18025080,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7843068838119507,0.4079233705997467,0.3721642196178436,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.913069486618042,0.6505510807037354,0.6192452311515808,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8705004453659058,0.5659546852111816,0.398436576128006,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8319035768508911,0.4899336993694305,0.4687495827674866,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6687929034233093,0.2500262558460235,1.1540087461471558,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.70391845703125,297.2013854980469,284.9498291015625,1.0,0.7071739435195923,0.3700158298015594,0.3700158298015594,1.0,1.0,-3.618170738220215,1.0061869621276855,2.6119837760925293,0.1904304474592209,0.937921404838562,0.937921404838562,0.0,262.303466796875,269.0,74724.1640625,0.0,4322.53125,1.0,278.16729736328125,282.8624267578125,299.6076354980469,304.47509765625,293.1499938964844,293.1499938964844,278.1499938964844,36010.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662971258163452,1.0,0.0,0.0,3.803781270980835,3.803806781768799,9.654379482526565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.1513671875,0.0,1711.161865234375,1895.4371337890625,0.0,3088.073974609375,0.9397727847099304,1.0,0.0,3.0,1.0,0.0
18025140,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7831369042396545,0.4077500998973846,0.3720652461051941,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9116169810295104,0.6503919959068298,0.6191567182540894,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8699488639831543,0.567171037197113,0.3993189930915832,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8309221267700195,0.4900227189064026,0.4688922762870788,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6678745150566101,0.2500081658363342,1.1542028188705444,284.9497985839844,284.95001220703125,302.5659484863281,296.6086120605469,298.6976928710937,297.20147705078125,284.9497985839844,1.0,0.70806485414505,0.3696519434452057,0.3696519434452057,1.0,1.0,-3.619410753250122,1.005441188812256,2.613969564437866,0.1893979460000991,0.9378114342689514,0.9378114342689514,0.0,263.8180236816406,269.0,74722.0625,0.0,4335.25244140625,1.0,278.16729736328125,282.8626708984375,299.60809326171875,304.4754333496094,293.1499938964844,293.1499938964844,278.1499938964844,36011.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662524819374084,1.0,0.0,0.0,3.803474187850952,3.803499698638916,9.652820835981402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.9443359375,0.0,1710.8050537109375,1895.4371337890625,0.0,3087.655029296875,0.9397047162055968,1.0,0.0,3.0,1.0,0.0
18025200,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7819749116897583,0.4075690805912018,0.3719593584537506,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9101830124855042,0.6502141356468201,0.6190506815910339,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8694106936454773,0.568392813205719,0.4002053737640381,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.829945981502533,0.4900994300842285,0.4690234959125519,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6669647693634033,0.2499866485595703,1.1543811559677124,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.69073486328125,297.2015686035156,284.9497375488281,1.0,0.7089473009109497,0.3692880272865295,0.3692880272865295,1.0,1.0,-3.620596170425415,1.004676103591919,2.615920066833496,0.1883727759122848,0.937606930732727,0.937606930732727,0.0,265.3291931152344,272.0,74716.6015625,0.0,4347.8095703125,1.0,278.16729736328125,282.86297607421875,299.60797119140625,304.47509765625,293.1499938964844,293.1499938964844,278.1499938964844,36015.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661712408065796,1.0,0.0,0.0,3.802947998046875,3.802973508834839,9.65015033216332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.0205078125,0.0,1710.200927734375,1895.4371337890625,0.0,3086.89306640625,0.9395885467529296,1.0,0.0,3.0,1.0,0.0
