time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7808237075805664,0.4073932468891144,0.3718581199645996,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9087774753570556,0.6500486135482788,0.6189561486244202,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8688757419586182,0.5696126222610474,0.4010901153087616,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8289800882339478,0.4901842772960663,0.4691623151302337,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6660641431808472,0.2499673962593078,1.1545703411102295,284.9497985839844,284.95001220703125,302.53204345703125,296.6095275878906,298.685302734375,297.2016906738281,284.9498291015625,1.0,0.7098345160484314,0.3689175844192505,0.3689175844192505,1.0,1.0,-3.621817827224731,1.003903865814209,2.617913722991944,0.1872965693473816,0.9375886917114258,0.9375886917114258,0.0,266.84552001953125,272.0,74716.1171875,0.0,4360.50927734375,1.0,278.16729736328125,282.86328125,299.60894775390625,304.4757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36013.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661982417106628,1.0,0.0,0.0,3.8026933670043945,3.8027188777923584,9.648857712818426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.24609375,0.0,1709.8807373046875,1895.4371337890625,0.0,3087.146484375,0.9395314455032348,1.0,0.0,3.0,1.0,0.0
18025320,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7796843647956848,0.4072136580944061,0.3717537820339203,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9073996543884276,0.6498749852180481,0.6188543438911438,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8683536052703857,0.5708345770835876,0.4019765853881836,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8280236124992371,0.4902637898921966,0.4692962765693664,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6651748418807983,0.2499466091394424,1.1547526121139526,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.67779541015625,297.2017822265625,284.9496154785156,1.0,0.7107179164886475,0.3685471415519714,0.3685471415519714,1.0,1.0,-3.623016595840454,1.003119707107544,2.61989688873291,0.1862621754407882,0.937317967414856,0.937317967414856,0.0,268.3603515625,275.0,74709.984375,0.0,4373.1435546875,1.0,278.16729736328125,282.86346435546875,299.6087646484375,304.4756774902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662574887275696,1.0,0.0,0.0,3.8022167682647705,3.8022422790527344,9.646439593780087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11883.2021484375,0.0,1709.35791015625,1895.4371337890625,0.0,3087.702392578125,0.9394261837005616,1.0,0.0,3.0,1.0,0.0
18025380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7785536646842957,0.4070298075675964,0.3716458678245544,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9060468077659608,0.6496927738189697,0.6187448501586914,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8678404092788696,0.5720576643943787,0.4028640985488891,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.827073335647583,0.490337461233139,0.4694251120090484,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6642941236495972,0.2499241381883621,1.1549277305603027,284.9493408203125,284.95001220703125,302.4848937988281,296.6072998046875,298.6690979003906,297.201904296875,284.9493408203125,1.0,0.711597204208374,0.3681766986846924,0.3681766986846924,1.0,1.0,-3.624188661575317,1.0023249387741089,2.621863842010498,0.1852404028177261,0.9369027614593506,0.9369027614593506,0.0,269.8754272460937,275.0,74699.1171875,0.0,4385.71533203125,1.0,278.16729736328125,282.86376953125,299.6075439453125,304.4742736816406,293.1499938964844,293.1499938964844,278.1499938964844,36030.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866339921951294,1.0,0.0,0.0,3.801424741744995,3.801450252532959,9.642420764066628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11881.033203125,0.0,1708.49267578125,1895.4371337890625,0.0,3088.4755859375,0.9392535090446472,1.0,0.0,3.0,1.0,0.0
18025440,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7774309515953064,0.4068422615528106,0.3715348243713379,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9047197699546814,0.6495031118392944,0.6186285614967346,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8673350811004639,0.5732815265655518,0.403752326965332,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8261284828186035,0.4904060363769531,0.469549298286438,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6634215116500854,0.2499001771211624,1.1550967693328855,284.9490661621094,284.95001220703125,302.4559631347656,296.6048583984375,298.6596374511719,297.20196533203125,284.9490661621094,1.0,0.7124727964401245,0.3678062260150909,0.3678062260150909,1.0,1.0,-3.625336408615112,1.0015209913253784,2.6238155364990234,0.1842214465141296,0.936397671699524,0.936397671699524,0.0,271.3912048339844,278.0,74684.65625,0.0,4398.232421875,1.0,278.16729736328125,282.8641662597656,299.60546875,304.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36044.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664560317993164,1.0,0.0,0.0,3.800366163253784,3.800391674041748,9.637051334721036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11878.0185546875,0.0,1707.32470703125,1895.4371337890625,0.0,3089.564697265625,0.9390231966972352,1.0,0.0,3.0,1.0,0.0
18025500,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7763145565986633,0.4066499471664428,0.3714197874069214,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9034175276756288,0.6493040323257446,0.6185038685798645,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8668360710144043,0.5745058655738831,0.4046410918235779,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8251868486404419,0.4904680550098419,0.4696676731109619,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6625556349754333,0.2498744279146194,1.1552584171295166,284.94879150390625,284.95001220703125,302.4236145019531,296.6015625,298.6490478515625,297.2020568847656,284.94879150390625,1.0,0.7133439779281616,0.3674357831478119,0.3674357831478119,1.0,1.0,-3.62645435333252,1.000707507133484,2.625746965408325,0.1831757873296737,0.9357759356498718,0.9357759356498718,0.0,272.9071655273437,278.0,74665.3359375,0.0,4410.67724609375,1.0,278.16729736328125,282.8646545410156,299.6023864746094,304.4680480957031,293.1499938964844,293.1499938964844,278.1499938964844,36058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665838837623596,1.0,0.0,0.0,3.7989675998687744,3.7989931106567374,9.629959549783962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11873.890625,0.0,1705.76318359375,1895.4371337890625,0.0,3090.763916015625,0.9387178421020508,1.0,0.0,3.0,1.0,0.0
18025560,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7752043008804321,0.4064534604549408,0.3713011741638183,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9021384119987488,0.649096667766571,0.6183716058731079,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8663424849510193,0.5757302641868591,0.4055300951004028,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8242480158805847,0.4905241727828979,0.4697807729244232,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6616963148117065,0.2498471140861511,1.1554137468338013,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.6376647949219,297.2021179199219,284.948486328125,1.0,0.7142110466957092,0.367067277431488,0.367067277431488,1.0,1.0,-3.627545118331909,0.9998915195465088,2.6276535987854004,0.1821018755435943,0.9350683093070984,0.9350683093070984,0.0,274.4236755371094,281.0,74642.09375,0.0,4423.05859375,1.0,278.1673278808594,282.8652648925781,299.5984191894531,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36074.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667342662811279,1.0,0.0,0.0,3.797276258468628,3.797301769256592,9.621386425351377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11868.8583984375,0.0,1703.85986328125,1895.4371337890625,0.0,3092.175048828125,0.9383465051651,1.0,0.0,3.0,1.0,0.0
18025620,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7740985155105591,0.4062522649765014,0.3711787164211273,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9008643627166748,0.6488802433013916,0.6182312369346619,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8658528327941895,0.5769547820091248,0.4064193964004516,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.823310136795044,0.4905738830566406,0.4698882102966308,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.66084223985672,0.2498181760311126,1.1555629968643188,284.9482727050781,284.95001220703125,302.3492431640625,296.5924072265625,298.6254272460937,297.2021789550781,284.9482421875,1.0,0.715073823928833,0.3666987717151642,0.3666987717151642,1.0,1.0,-3.6286075115203857,0.999068796634674,2.6295387744903564,0.1809613108634948,0.9342986345291138,0.9342986345291138,0.0,275.9404602050781,281.0,74615.03125,0.0,4435.37158203125,1.0,278.1673278808594,282.86602783203125,299.5935974121094,304.4570007324219,293.1499938964844,293.1499938964844,278.1499938964844,36090.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669016361236572,1.0,0.0,0.0,3.79528546333313,3.7953109741210938,9.61130126597709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11862.9501953125,0.0,1701.5938720703125,1895.4371337890625,0.0,3093.744873046875,0.9379099607467652,1.0,0.0,3.0,1.0,0.0
18025680,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7729981541633606,0.4060475528240204,0.3710534274578094,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8995936512947083,0.6486570239067078,0.6180849075317383,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8653669953346252,0.578178882598877,0.4073087573051452,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8223736882209778,0.4906187057495117,0.469991385936737,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6599938869476318,0.2497879564762115,1.1557077169418335,284.947998046875,284.95001220703125,302.3074645996094,296.5865478515625,298.612548828125,297.2022399902344,284.947998046875,1.0,0.7159332633018494,0.3663302659988403,0.3663302659988403,1.0,1.0,-3.629648447036743,0.9982411861419678,2.6314072608947754,0.1797578781843185,0.9334534406661988,0.9334534406661988,0.0,277.4579772949219,284.0,74584.6953125,0.0,4447.6376953125,1.0,278.1673278808594,282.8668518066406,299.588134765625,304.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36106.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671023845672607,1.0,0.0,0.0,3.793079376220703,3.793104648590088,9.600130397302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11856.3193359375,0.0,1699.0811767578125,1895.4371337890625,0.0,3095.62841796875,0.9374227523803712,1.0,0.0,3.0,1.0,0.0
18025740,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7718981504440308,0.4058364927768707,0.3709230720996856,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8983200788497925,0.6484219431877136,0.617928147315979,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8648809790611267,0.5794021487236023,0.4081979691982269,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8214333057403564,0.4906549155712127,0.4700871407985687,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6591476202011108,0.2497555762529373,1.1558451652526855,284.94775390625,284.95001220703125,302.2628173828125,296.5798645019531,298.5986022949219,297.2022705078125,284.94775390625,1.0,0.7167873978614807,0.3659617304801941,0.3659617304801941,1.0,1.0,-3.630653142929077,0.997407853603363,2.6332452297210693,0.1784059405326843,0.9325273633003236,0.9325273633003236,0.0,278.9751892089844,284.0,74549.3359375,0.0,4459.80810546875,1.0,278.1673583984375,282.8677978515625,299.5815124511719,304.441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672971725463867,1.0,0.0,0.0,3.79049563407898,3.790521144866944,9.587056410964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11848.5302734375,0.0,1696.113525390625,1895.4371337890625,0.0,3097.455810546875,0.9368538856506348,1.0,0.0,3.0,1.0,0.0
18025800,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7708001136779785,0.4056194424629211,0.3707876205444336,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8970455527305603,0.6481751203536987,0.6177607774734497,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.864396333694458,0.5806242823600769,0.4090867340564728,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8204900026321411,0.4906826019287109,0.4701752960681915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6583049893379211,0.2497213631868362,1.155975580215454,284.94757080078125,284.95001220703125,302.2154235839844,296.5723571777344,298.5839538574219,297.2023010253906,284.9475402832031,1.0,0.7176360487937927,0.3655932247638702,0.3655932247638702,1.0,1.0,-3.631620168685913,0.9965665340423584,2.6350536346435547,0.1769473105669021,0.9315415620803832,0.9315415620803832,0.0,280.4924621582031,287.0,74509.734375,0.0,4471.88330078125,1.0,278.1673583984375,282.868896484375,299.5740051269531,304.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674976229667664,1.0,0.0,0.0,3.7875921726226807,3.7876174449920654,9.572374892741209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11839.794921875,0.0,1692.759765625,1895.4371337890625,0.0,3099.3359375,0.9362112879753112,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7697075009346008,0.405398815870285,0.3706494271755218,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8957746624946594,0.6479220986366272,0.6175880432128906,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8639148473739624,0.5818456411361694,0.4099752008914947,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8195472359657288,0.4907056987285614,0.4702595472335815,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6574680209159851,0.2496860921382904,1.1561025381088257,284.9472961425781,284.95001220703125,302.1654357910156,296.5640563964844,298.5689392089844,297.20233154296875,284.9472961425781,1.0,0.718481719493866,0.3652528524398803,0.3652528524398803,1.0,1.0,-3.632568120956421,0.995805025100708,2.636763095855713,0.1755068749189376,0.9304604530334472,0.9304604530334472,0.0,282.01080322265625,287.0,74467.9296875,0.0,4483.91796875,1.0,278.1673583984375,282.8700256347656,299.56597900390625,304.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,36154.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677405714988708,1.0,0.0,0.0,3.784567356109619,3.784592866897583,9.557091971146292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11830.515625,0.0,1689.2991943359375,1895.4371337890625,0.0,3101.614990234375,0.935530960559845,1.0,0.0,3.0,1.0,0.0
18025920,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7686185240745544,0.4051730930805206,0.3705070912837982,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8945050239562988,0.6476597189903259,0.6174070835113525,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8634354472160339,0.583065390586853,0.4108629524707794,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8186025023460388,0.4907219111919403,0.4703377783298492,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6566357016563416,0.2496492564678192,1.156224250793457,284.947021484375,284.95001220703125,302.1129455566406,296.554931640625,298.5531616210937,297.2023010253906,284.9469909667969,1.0,0.7193230986595154,0.3649125099182129,0.3649125099182129,1.0,1.0,-3.63348650932312,0.9950423836708068,2.638443946838379,0.1739819049835205,0.9292532801628112,0.9292532801628112,0.0,283.52947998046875,290.0,74421.9296875,0.0,4495.87890625,1.0,278.1673889160156,282.87115478515625,299.55712890625,304.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868000328540802,1.0,0.0,0.0,3.7813005447387695,3.7813258171081534,9.540599421598015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11820.2998046875,0.0,1685.5882568359375,1895.4371337890625,0.0,3104.05224609375,0.9347892999649048,1.0,0.0,3.0,1.0,0.0
18025980,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7675362229347229,0.4049436748027801,0.3703611493110657,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8932403326034546,0.6473895311355591,0.6172184944152832,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8629613518714905,0.584285318851471,0.4117505252361297,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.817658543586731,0.4907325208187103,0.47041055560112,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.655810534954071,0.2496118396520614,1.1563422679901123,284.9470520019531,284.95001220703125,302.05810546875,296.5450134277344,298.5367736816406,297.2023010253906,284.9470520019531,1.0,0.7201604843139648,0.364572137594223,0.364572137594223,1.0,1.0,-3.6343801021575928,0.9942729473114014,2.6401071548461914,0.1724186092615127,0.9282929301261902,0.9282929301261902,0.0,285.0478515625,290.0,74375.5859375,0.0,4507.7763671875,1.0,278.1673889160156,282.8727111816406,299.54742431640625,304.3978881835937,293.1499938964844,293.1499938964844,278.1499938964844,36182.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682721853256226,1.0,0.0,0.0,3.7776858806610094,3.777711153030396,9.52236803186679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11809.8603515625,0.0,1681.3306884765625,1895.4371337890625,0.0,3106.6025390625,0.9340156316757202,1.0,0.0,3.0,1.0,0.0
18026040,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7664613127708435,0.4047092199325561,0.3702109456062317,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8919814825057983,0.6471095681190491,0.6170210242271423,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8624935746192932,0.5855039358139038,0.4126374423503876,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8167155385017395,0.4907360076904297,0.4704768359661102,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6549935340881348,0.2495733946561813,1.1564559936523438,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5198059082031,297.2023010253906,284.9468994140625,1.0,0.7209933400154114,0.3642317652702331,0.3642317652702331,1.0,1.0,-3.635244131088257,0.9934930205345154,2.6417510509490967,0.1708552092313766,0.9271682500839232,0.9271682500839232,0.0,286.56622314453125,293.0,74324.6171875,0.0,4519.59765625,1.0,278.1674194335937,282.8741760253906,299.53692626953125,304.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36191.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685575127601624,1.0,0.0,0.0,3.773967742919922,3.773993015289306,9.503633009444455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11798.49609375,0.0,1676.9931640625,1895.4371337890625,0.0,3109.279052734375,0.9331891536712646,1.0,0.0,3.0,1.0,0.0
18026100,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7653952240943909,0.4044694900512695,0.3700562119483948,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8907302021980286,0.6468198895454407,0.6168147325515747,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8620335459709167,0.5867209434509277,0.4135233461856842,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8157747387886047,0.4907324016094208,0.4705366492271423,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6541858315467834,0.2495339661836624,1.1565651893615725,284.9466857910156,284.95001220703125,301.94189453125,296.5228576660156,298.5022277832031,297.2022399902344,284.9466857910156,1.0,0.7218217849731445,0.3638914227485657,0.3638914227485657,1.0,1.0,-3.636077642440796,0.9927002787590028,2.6433775424957275,0.1693352311849594,0.9259278178215028,0.9259278178215028,0.0,288.0849304199219,293.0,74269.203125,0.0,4531.34228515625,1.0,278.1674499511719,282.8756103515625,299.525634765625,304.3699035644531,293.1499938964844,293.1499938964844,278.1499938964844,36204.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688561916351318,1.0,0.0,0.0,3.770003318786621,3.7700283527374254,9.483676421950804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11786.134765625,0.0,1672.4053955078125,1895.4371337890625,0.0,3112.08056640625,0.9323036670684814,1.0,0.0,3.0,1.0,0.0
18026160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7643439173698425,0.4042252004146576,0.3698963522911072,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.889492928981781,0.6465184688568115,0.6165966987609863,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8615879416465759,0.5879361629486084,0.4144075810909271,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.814841091632843,0.4907203614711761,0.4705878496170044,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6533926129341125,0.2494939267635345,1.1566684246063232,284.946533203125,284.95001220703125,301.8807678222656,296.5106506347656,298.48406982421875,297.2021179199219,284.946533203125,1.0,0.722644567489624,0.3635708391666412,0.3635708391666412,1.0,1.0,-3.636872291564941,0.9919432997703552,2.6449289321899414,0.1680800020694732,0.924656629562378,0.924656629562378,0.0,289.603515625,296.0,74210.1171875,0.0,4542.98193359375,1.0,278.1674499511719,282.877197265625,299.513427734375,304.3541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36217.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691540956497192,1.0,0.0,0.0,3.765738725662232,3.765763759613037,9.462232810619752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11772.8994140625,0.0,1667.462890625,1895.4371337890625,0.0,3114.875732421875,0.9313557744026184,1.0,0.0,3.0,1.0,0.0
18026220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7633074522018433,0.4039765298366546,0.369732141494751,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.88826984167099,0.6462062001228333,0.616368293762207,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8611563444137573,0.5891496539115906,0.415290355682373,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8139144778251648,0.4907005429267883,0.4706314504146576,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6526136994361877,0.2494533061981201,1.1567671298980713,284.9463806152344,284.95001220703125,301.8178405761719,296.4976806640625,298.4654846191406,297.20196533203125,284.9463806152344,1.0,0.7234624028205872,0.3632502555847168,0.3632502555847168,1.0,1.0,-3.6376328468322754,0.9911685585975648,2.6464643478393555,0.1670306473970413,0.9233371019363404,0.9233371019363404,0.0,291.122314453125,296.0,74147.4296875,0.0,4554.5341796875,1.0,278.16748046875,282.8788452148437,299.50054931640625,304.3374328613281,293.1499938964844,293.1499938964844,278.1499938964844,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694661855697632,1.0,0.0,0.0,3.761249303817749,3.761274337768554,9.439685300094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11758.9150390625,0.0,1662.2647705078125,1895.4371337890625,0.0,3117.803466796875,0.9303557276725768,1.0,0.0,3.0,1.0,0.0
18026280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7622954845428467,0.4037256836891174,0.3695645034313202,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8870733976364136,0.6458877325057983,0.6161321997642517,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8607493042945862,0.5903631448745728,0.4161717891693115,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.813005268573761,0.4906766712665558,0.4706694185733795,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6518570184707642,0.2494136542081833,1.156861662864685,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.446533203125,297.2018127441406,284.9462280273437,1.0,0.7242764830589294,0.3629296720027923,0.3629296720027923,1.0,1.0,-3.6383676528930655,0.9903636574745178,2.6480040550231934,0.166429191827774,0.9219905734062196,0.9219905734062196,0.0,292.64190673828125,299.0,74082.0625,0.0,4566.0244140625,1.0,278.1675109863281,282.88055419921875,299.48712158203125,304.3199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36240.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869807243347168,1.0,0.0,0.0,3.756585597991944,3.756610631942749,9.416290822628072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11744.3759765625,0.0,1656.869140625,1895.4371337890625,0.0,3121.002685546875,0.9293184280395508,1.0,0.0,3.0,1.0,0.0
18026340,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7612956762313843,0.4034694135189056,0.3693923056125641,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8858881592750549,0.6455573439598083,0.6158855557441711,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8603532314300537,0.5915734171867371,0.4170513153076172,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8121000528335571,0.4906439781188965,0.4706996381282806,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6511121988296509,0.2493725568056106,1.1569511890411377,284.9458923339844,284.95001220703125,301.68701171875,296.4696350097656,298.427001953125,297.2015686035156,284.94586181640625,1.0,0.7250856161117554,0.3626090884208679,0.3626090884208679,1.0,1.0,-3.6390674114227295,0.9895392060279846,2.6495280265808105,0.1659866124391555,0.9203870296478271,0.9203870296478271,0.0,294.16162109375,299.0,74009.859375,0.0,4577.42138671875,1.0,278.1675109863281,282.882080078125,299.4728698730469,304.3016052246094,293.1499938964844,293.1499938964844,278.1499938964844,36266.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701549172401428,1.0,0.0,0.0,3.7516913414001465,3.751716375350952,9.391770845468272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11728.4716796875,0.0,1651.3212890625,1895.4371337890625,0.0,3124.263671875,0.9282023906707764,1.0,0.0,3.0,1.0,0.0
18026400,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7603071928024292,0.4032096266746521,0.3692161738872528,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8847128748893738,0.6452164053916931,0.6156283020973206,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.859967052936554,0.5927819609642029,0.4179291725158691,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8111973404884338,0.4906036555767059,0.4707221090793609,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6503781676292419,0.2493306845426559,1.1570357084274292,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4071350097656,297.2012939453125,284.9459228515625,1.0,0.7258896231651306,0.3622885048389435,0.3622885048389435,1.0,1.0,-3.639732360839844,0.9886969327926636,2.6510355472564697,0.1656731516122818,0.9190375804901124,0.9190375804901124,0.0,295.68121337890625,302.0,73937.8515625,0.0,4588.72607421875,1.0,278.16754150390625,282.88409423828125,299.4579162597656,304.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36270.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705059289932251,1.0,0.0,0.0,3.7464518547058105,3.746476888656616,9.365556365992234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11712.419921875,0.0,1645.2242431640625,1895.4371337890625,0.0,3127.556640625,0.9270591735839844,1.0,0.0,3.0,1.0,0.0
18026460,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7593250274658203,0.402944803237915,0.3690358698368072,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8835411071777344,0.6448625326156616,0.6153594851493835,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595848679542542,0.5939868688583374,0.4188048839569092,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8102911710739136,0.4905537366867065,0.4707359969615936,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6496504545211792,0.2492870539426803,1.1571136713027954,284.9457702636719,284.95001220703125,301.55047607421875,296.4388122558594,298.3868103027344,297.2009582519531,284.9457702636719,1.0,0.7266881465911865,0.3619638681411743,0.3619638681411743,1.0,1.0,-3.640357732772827,0.987828493118286,2.652529239654541,0.1653627008199691,0.9175246953964232,0.9175246953964232,0.0,297.200927734375,302.0,73860.0390625,0.0,4599.9248046875,1.0,278.1675720214844,282.8859558105469,299.4421691894531,304.2614440917969,293.1499938964844,293.1499938964844,278.1499938964844,36281.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708603382110596,1.0,0.0,0.0,3.741057872772217,3.7410829067230233,9.33860860641289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11695.318359375,0.0,1639.01611328125,1895.4371337890625,0.0,3130.880859375,0.9258548021316528,1.0,0.0,3.0,1.0,0.0
18026520,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7583476305007935,0.4026767611503601,0.368852823972702,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8823718428611755,0.6444998979568481,0.6150827407836914,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8592044115066528,0.5951893925666809,0.4196791350841522,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.809380054473877,0.4904973208904266,0.4707440435886383,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6489272117614746,0.2492421269416809,1.1571873426437378,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.36627197265625,297.2005920410156,284.9457092285156,1.0,0.7274827361106873,0.3616392314434051,0.3616392314434051,1.0,1.0,-3.640956163406372,0.9869523644447328,2.654003620147705,0.165002703666687,0.9160420298576356,0.9160420298576356,0.0,298.72125244140625,305.0,73780.84375,0.0,4611.05615234375,1.0,278.1676025390625,282.887939453125,299.42596435546875,304.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,36290.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712380528450012,1.0,0.0,0.0,3.735486507415772,3.735511302947998,9.310813311458332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11677.8427734375,0.0,1632.59619140625,1895.4371337890625,0.0,3134.424072265625,0.9246187806129456,1.0,0.0,3.0,1.0,0.0
18026580,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7573630809783936,0.4024030864238739,0.3686661422252655,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8811899423599243,0.6441237926483154,0.6147950291633606,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8588123917579651,0.5963873267173767,0.4205513596534729,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8084499835968018,0.490430623292923,0.4707440435886383,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6481983661651611,0.2491941750049591,1.1572545766830444,284.9455871582031,284.95001220703125,301.40924072265625,296.4053955078125,298.3454284667969,297.2001342773437,284.9455871582031,1.0,0.728272020816803,0.361314594745636,0.361314594745636,1.0,1.0,-3.6415162086486816,0.9860801100730896,2.6554362773895264,0.1642913818359375,0.9144967794418336,0.9144967794418336,0.0,300.2416076660156,305.0,73697.9453125,0.0,4622.0849609375,1.0,278.1676330566406,282.8899230957031,299.4090576171875,304.2180480957031,293.1499938964844,293.1499938964844,278.1499938964844,36300.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716189861297607,1.0,0.0,0.0,3.729740858078003,3.7297656536102295,9.282192650061916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11659.6240234375,0.0,1626.0015869140625,1895.4371337890625,0.0,3137.9970703125,0.9233373403549194,1.0,0.0,3.0,1.0,0.0
18026640,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7563526630401611,0.4021186232566833,0.3684719502925873,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8799702525138855,0.6437217593193054,0.6144853234291077,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8583885431289673,0.5975761413574219,0.4214190244674682,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.807477593421936,0.4903444945812225,0.4707279503345489,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6474485993385315,0.2491409331560135,1.1573084592819214,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.32421875,297.1996459960937,284.9455261230469,1.0,0.7290507555007935,0.3609899580478668,0.3609899580478668,1.0,1.0,-3.641998767852783,0.9852200150489808,2.656778812408448,0.1627859771251678,0.9129295945167542,0.9129295945167542,0.0,301.7606811523437,308.0,73610.8515625,0.0,4632.8916015625,1.0,278.16766357421875,282.8919982910156,299.3911437988281,304.19451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36307.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871967077255249,1.0,0.0,0.0,3.7237064838409424,3.72373104095459,9.252181598640164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11640.466796875,0.0,1619.0743408203125,1895.4371337890625,0.0,3141.262451171875,0.9219909906387328,1.0,0.0,3.0,1.0,0.0
18026700,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7553540468215942,0.4018345475196838,0.3682780861854553,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.878763735294342,0.64332115650177,0.6141769289970398,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8579730987548828,0.5987658500671387,0.4222871661186218,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8065072298049927,0.4902593493461609,0.4707127809524536,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6467084288597107,0.2490880638360977,1.1573632955551147,284.9454345703125,284.95001220703125,301.264404296875,296.36962890625,298.3030700683594,297.1991271972656,284.9454345703125,1.0,0.7298297882080078,0.3606653213500976,0.3606653213500976,1.0,1.0,-3.6424853801727295,0.9843573570251464,2.658128023147583,0.1613481342792511,0.9113563895225524,0.9113563895225524,0.0,303.2818298339844,308.0,73523.7109375,0.0,4643.7265625,1.0,278.1676940917969,282.8940734863281,299.373291015625,304.1710510253906,293.1499938964844,293.1499938964844,278.1499938964844,36316.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723779916763306,1.0,0.0,0.0,3.717679262161255,3.7177040576934814,9.222255243912514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11621.3466796875,0.0,1612.1875,1895.4371337890625,0.0,3145.1162109375,0.9206447005271912,1.0,0.0,3.0,1.0,0.0
18026760,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7543460726737976,0.4015431404113769,0.3680796027183532,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8775430917739868,0.6429078578948975,0.6138582229614258,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8575440049171448,0.5999507308006287,0.4231532216072082,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8055136203765869,0.4901646077632904,0.4706901311874389,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6459614038467407,0.2490323632955551,1.1574126482009888,284.9452819824219,284.95001220703125,301.1909484863281,296.3509216308594,298.2817687988281,297.1986083984375,284.9452514648437,1.0,0.7306036353111267,0.3603638112545013,0.3603638112545013,1.0,1.0,-3.642935276031494,0.9835719466209412,2.659363508224488,0.1595510989427566,0.9096747040748596,0.9096747040748596,0.0,304.802734375,311.0,73433.578125,0.0,4654.45947265625,1.0,278.1676940917969,282.8960876464844,299.3547668457031,304.1469116210937,293.1499938964844,293.1499938964844,278.1499938964844,36331.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727926015853882,1.0,0.0,0.0,3.7115590572357178,3.711583614349365,9.191915637529746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11601.576171875,0.0,1605.259521484375,1895.4371337890625,0.0,3149.00537109375,0.91926109790802,1.0,0.0,3.0,1.0,0.0
18026820,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7533443570137024,0.4012464880943298,0.3678766191005707,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8763282299041748,0.6424863338470459,0.6135314106941223,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8571191430091858,0.6011335253715515,0.4240174293518066,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.80451899766922,0.4900640249252319,0.4706615209579468,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6452206969261169,0.2489760667085647,1.1574562788009644,284.945068359375,284.95001220703125,301.11700439453125,296.3316955566406,298.2603759765625,297.1980895996094,284.9450378417969,1.0,0.7313733696937561,0.360062301158905,0.360062301158905,1.0,1.0,-3.643353939056397,0.9827796816825868,2.660574197769165,0.1577675491571426,0.9079123735427856,0.9079123735427856,0.0,306.3247375488281,311.0,73339.921875,0.0,4665.11328125,1.0,278.167724609375,282.8980712890625,299.33575439453125,304.12225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36351.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732234239578247,1.0,0.0,0.0,3.705266714096069,3.705291509628296,9.160775675809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11581.103515625,0.0,1598.20263671875,1895.4371337890625,0.0,3153.045654296875,0.917835533618927,1.0,0.0,3.0,1.0,0.0
18026880,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7523607015609741,0.4009431004524231,0.3676663339138031,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8751347661018372,0.6420561671257019,0.613193929195404,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8567143678665161,0.6023164987564087,0.4248799085617065,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8035418391227722,0.4899579286575317,0.4706253111362457,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6444986462593079,0.2489213049411773,1.1574970483779907,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.23895263671875,297.1976928710937,284.9454040527344,1.0,0.7321376204490662,0.3597607910633087,0.3597607910633087,1.0,1.0,-3.6437368392944336,0.981958508491516,2.661778450012207,0.1563505977392196,0.9065730571746826,0.9065730571746826,0.0,307.8455810546875,314.0,73251.2578125,0.0,4675.66259765625,1.0,278.1677551269531,282.9006042480469,299.3161315917969,304.0964660644531,293.1499938964844,293.1499938964844,278.1499938964844,36342.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736462593078613,1.0,0.0,0.0,3.69880485534668,3.698829412460327,9.128851274908812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11561.3291015625,0.0,1590.7457275390625,1895.4371337890625,0.0,3157.011474609375,0.9164331555366516,1.0,0.0,3.0,1.0,0.0
18026940,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7513822317123413,0.4006289839744568,0.3674479126930237,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8739481568336487,0.6416146755218506,0.6128467917442322,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8563154339790344,0.6034958362579346,0.4257406294345855,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.802568793296814,0.4898436963558197,0.4705823361873626,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6437846422195435,0.2488655149936676,1.1575359106063845,284.9453125,284.95001220703125,300.9680480957031,296.2918395996094,298.217529296875,297.1972961425781,284.9453125,1.0,0.7328969836235046,0.3594592809677124,0.3594592809677124,1.0,1.0,-3.6440861225128174,0.9811241030693054,2.662961959838867,0.1549746394157409,0.9049666523933412,0.9049666523933412,0.0,309.3661804199219,314.0,73156.7265625,0.0,4686.1171875,1.0,278.16778564453125,282.9027404785156,299.2960510253906,304.0703125,293.1499938964844,293.1499938964844,278.1499938964844,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740764856338501,1.0,0.0,0.0,3.692434310913086,3.692458868026733,9.097432780436066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11540.697265625,0.0,1583.5294189453125,1895.4371337890625,0.0,3161.046142578125,0.9149978756904602,1.0,0.0,3.0,1.0,0.0
18027000,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7503942251205444,0.4002986550331116,0.3672181367874145,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8727514743804932,0.6411551833152771,0.6124864220619202,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8559061288833618,0.6046646237373352,0.4265966713428497,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.801584005355835,0.4897157847881317,0.4705295860767364,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6430662274360657,0.2488046437501907,1.15756356716156,284.9440002441406,284.95001220703125,300.8933410644531,296.2712707519531,298.19610595703125,297.1968994140625,284.94390869140625,1.0,0.7336496114730835,0.3591578006744385,0.3591578006744385,1.0,1.0,-3.644374370574951,0.9802812337875366,2.664093255996704,0.153355672955513,0.9020876288414,0.9020876288414,0.0,310.8901672363281,317.0,73044.9453125,0.0,4696.423828125,1.0,278.1678161621094,282.9035949707031,299.275634765625,304.0443725585937,293.1499938964844,293.1499938964844,278.1499938964844,36442.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745279908180237,1.0,0.0,0.0,3.686028957366944,3.686053514480591,9.065897188520466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11516.8154296875,0.0,1576.9642333984375,1895.4371337890625,0.0,3165.280517578125,0.9133856892585754,1.0,0.0,3.0,1.0,0.0
18027060,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7494590282440186,0.3999755084514618,0.3669843077659607,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8716189861297607,0.6407020092010498,0.6121206283569336,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8555562496185303,0.6058458089828491,0.4274527728557586,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8006567358970642,0.4895945787429809,0.470473051071167,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.64239501953125,0.2487526535987854,1.157591462135315,284.9457702636719,284.95001220703125,300.81866455078125,296.2503662109375,298.1747741699219,297.19659423828125,284.94580078125,1.0,0.7343990206718445,0.3588705360889435,0.3588705360889435,1.0,1.0,-3.6446497440338135,0.9794153571128844,2.665234327316284,0.1530864983797073,0.9017319083213806,0.9017319083213806,0.0,312.4115905761719,317.0,72959.7265625,0.0,4706.6787109375,1.0,278.1678771972656,282.9076843261719,299.2546691894531,304.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36370.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749554753303528,1.0,0.0,0.0,3.678665161132813,3.678689479827881,9.029710099639489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11497.6484375,0.0,1568.08544921875,1895.4371337890625,0.0,3169.2890625,0.9119625687599182,1.0,0.0,3.0,1.0,0.0
