time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027120,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7485169768333435,0.3996407091617584,0.3667456209659576,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8704773783683777,0.6402336955070496,0.6117473840713501,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8551973700523376,0.6070194840431213,0.4283089637756347,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7997190952301025,0.4894618690013885,0.4704116880893707,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6417210698127747,0.2486968785524368,1.1576259136199951,284.9455261230469,284.95001220703125,300.7441101074219,296.2290954589844,298.153564453125,297.19635009765625,284.94549560546875,1.0,0.7351444959640503,0.3585833013057709,0.3585833013057709,1.0,1.0,-3.644912004470825,0.9785668849945068,2.6663451194763184,0.1524131447076797,0.9000965356826782,0.9000965356826782,0.0,313.9295349121094,320.0,72861.765625,0.0,4716.8759765625,1.0,278.1679077148437,282.9095764160156,299.2334289550781,303.9884948730469,293.1499938964844,293.1499938964844,278.1499938964844,36365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753911852836609,1.0,0.0,0.0,3.672325849533081,3.672350168228149,8.998615612654248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.3271484375,0.0,1560.9017333984375,1895.4371337890625,0.0,3173.374755859375,0.9105000495910645,1.0,0.0,3.0,1.0,0.0
18027180,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7475836873054504,0.3992980718612671,0.366498738527298,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8693461418151855,0.6397523880004883,0.6113613247871399,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8548476099967957,0.6081881523132324,0.4291611611843109,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7987889051437378,0.4893199503421783,0.4703409671783447,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6410568952560425,0.2486399114131927,1.1576508283615112,284.9454040527344,284.95001220703125,300.6698608398437,296.2075500488281,298.1325378417969,297.1961669921875,284.94537353515625,1.0,0.7358840703964233,0.3582960367202759,0.3582960367202759,1.0,1.0,-3.6451218128204346,0.9776905179023744,2.667431354522705,0.1519751846790313,0.8984941840171814,0.8984941840171814,0.0,315.4499816894531,320.0,72762.0625,0.0,4726.9423828125,1.0,278.1679382324219,282.91168212890625,299.2119140625,303.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,36372.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758302927017212,1.0,0.0,0.0,3.6656813621521,3.665705680847168,8.966082418737642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11454.4892578125,0.0,1553.4813232421875,1895.4371337890625,0.0,3177.492431640625,0.9090033769607544,1.0,0.0,3.0,1.0,0.0
18027240,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7466658353805542,0.3989511728286743,0.3662458658218384,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8682323694229126,0.6392608880996704,0.6109638214111328,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8545137643814087,0.6093543171882629,0.4300102591514587,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7978730201721191,0.4891710877418518,0.4702619910240173,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6404075026512146,0.2485830336809158,1.1576695442199707,284.9455871582031,284.95001220703125,300.5959777832031,296.185791015625,298.1116943359375,297.19610595703125,284.9455871582031,1.0,0.7366180419921875,0.3580087721347809,0.3580087721347809,1.0,1.0,-3.6452903747558594,0.9767841696739196,2.668506145477295,0.1518943905830383,0.897140622138977,0.897140622138977,0.0,316.9706420898437,323.0,72664.25,0.0,4736.89453125,1.0,278.16796875,282.9140625,299.19012451171875,303.931884765625,293.1499938964844,293.1499938964844,278.45001220703125,36361.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762669563293457,1.0,0.0,0.0,3.658931016921997,3.6589550971984863,8.933090498430829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.212890625,0.0,1545.8387451171875,1895.4371337890625,0.0,3181.5869140625,0.9075255393981934,1.0,0.0,3.0,1.0,0.0
18027300,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.745782196521759,0.3987120687961578,0.3660078942775726,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8671547174453735,0.6388814449310303,0.6105803847312927,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.854213535785675,0.6106469035148621,0.4308738708496094,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7969889640808105,0.4891096651554107,0.4701941013336181,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.639784574508667,0.2485748827457428,1.1577221155166626,285.0174560546875,284.95001220703125,300.5226745605469,296.1637878417969,298.0917053222656,297.19696044921875,285.0258178710937,1.0,0.7373560070991516,0.3577215373516083,0.3577215373516083,1.0,1.0,-3.6455636024475098,0.9759079217910768,2.6696557998657227,0.1518743336200714,0.9497259259223938,0.9497259259223938,0.0,318.46728515625,323.0,71793.84375,0.0,4746.99658203125,1.0,278.3661193847656,283.0075988769531,299.1327819824219,303.6662292480469,293.1499938964844,293.1499938964844,278.45001220703125,34662.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713830709457397,1.0,0.0,0.0,3.675904512405396,3.6759285926818848,9.016162607622392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.658203125,0.0,1552.1004638671875,1895.4371337890625,0.0,3135.7841796875,0.9119634032249452,1.0,0.0,3.0,1.0,0.0
18027360,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7452187538146973,0.3987597823143005,0.3660042285919189,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8664091229438782,0.6388180255889893,0.6104599833488464,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8542438745498657,0.6122622489929199,0.4319474101066589,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7964187860488892,0.4893032908439636,0.4703323245048523,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6394034624099731,0.2487233430147171,1.1583176851272583,285.0350952148437,284.95001220703125,300.45001220703125,296.1416320800781,298.0740661621094,297.2005920410156,285.0323486328125,1.0,0.7381913065910339,0.357431948184967,0.357431948184967,1.0,1.0,-3.647584915161133,0.9755938649177552,2.6719911098480225,0.1515350490808487,0.9909424781799316,0.9909424781799316,0.0,319.6963806152344,326.0,71955.5,0.0,4760.390625,1.0,278.4520263671875,283.0273132324219,299.1273803710937,303.7431640625,293.1499938964844,293.1499938964844,278.1499938964844,32453.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704760670661926,1.0,0.0,0.0,3.762508153915405,3.7625327110290527,9.446005151403368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11935.1640625,0.0,1634.6285400390625,1895.4371337890625,0.0,3127.2763671875,0.9288595914840698,1.0,0.0,3.0,1.0,0.0
18027420,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.74453204870224,0.3983898162841797,0.3659461736679077,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.865533173084259,0.6383224725723267,0.610292911529541,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8541313409805298,0.6133934855461121,0.4329661130905151,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7957302331924438,0.4891679883003235,0.4704454839229584,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6389542818069458,0.2487120181322097,1.1589641571044922,284.9168395996094,284.95001220703125,300.378173828125,296.119384765625,298.0539855957031,297.2005920410156,284.9057312011719,1.0,0.7390524744987488,0.3571423590183258,0.3571423590183258,1.0,1.0,-3.64945912361145,0.9752556085586548,2.674203634262085,0.1506763398647308,0.926578164100647,0.926578164100647,0.0,321.06982421875,326.0,73048.140625,0.0,4774.267578125,1.0,278.26031494140625,282.8924560546875,299.16510009765625,304.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,34566.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782340288162231,1.0,0.0,0.0,3.793676853179932,3.793701887130737,9.603155604054336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11782.443359375,0.0,1687.8214111328125,1895.4371337890625,0.0,3200.0283203125,0.935084581375122,1.0,0.0,3.0,1.0,0.0
18027480,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7431542873382568,0.3974935710430145,0.3654005825519562,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8639311790466309,0.6372337341308594,0.6095725297927856,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.853289783000946,0.6139408349990845,0.4335531890392303,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7943492531776428,0.488555371761322,0.470129907131195,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6379913687705994,0.2484166473150253,1.1585603952407837,284.8763122558594,284.95001220703125,300.3072814941406,296.0970764160156,298.030517578125,297.1957092285156,284.8790283203125,1.0,0.7397343516349792,0.3568527698516845,0.3568527698516845,1.0,1.0,-3.6477842330932617,0.973829448223114,2.673954725265503,0.1489910334348678,0.8756872415542603,0.8756872415542603,0.0,323.01611328125,329.0,72648.1484375,0.0,4781.63916015625,1.0,278.181884765625,282.8589782714844,299.1326904296875,303.9447021484375,293.1499938964844,293.1499938964844,278.45001220703125,39123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817508220672607,1.0,0.0,0.0,3.707209587097168,3.7072346210479736,9.170385055767838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10726.82421875,0.0,1621.491943359375,1895.4371337890625,0.0,3232.986328125,0.9185288548469543,1.0,0.0,3.0,1.0,0.0
18027540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7418060302734375,0.3970277011394501,0.3648390769958496,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8623493313789368,0.6365605592727661,0.6087934970855713,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8524901270866394,0.6149991154670715,0.434141993522644,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7929721474647522,0.4882518351078033,0.4697510600090027,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6370055079460144,0.2482590824365615,1.1578378677368164,284.9791259765625,284.95001220703125,300.2374267578125,296.0747375488281,298.0101623535156,297.1945495605469,284.98760986328125,1.0,0.7403278350830078,0.3565631806850433,0.3565631806850433,1.0,1.0,-3.645547151565552,0.972250521183014,2.6732964515686035,0.1467658579349517,0.9329214096069336,0.9329214096069336,0.0,324.8549499511719,329.0,71686.0859375,0.0,4786.7548828125,1.0,278.36962890625,282.9794311523437,299.0506286621094,303.6014404296875,293.1499938964844,293.1499938964844,278.45001220703125,36195.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876207709312439,1.0,0.0,0.0,3.695412635803223,3.69543719291687,9.112114867093624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10893.19140625,0.0,1585.7650146484375,1895.4371337890625,0.0,3181.031494140625,0.9175136089324952,1.0,0.0,3.0,1.0,0.0
18027600,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7410939335823059,0.397006094455719,0.3647227585315704,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8614267110824585,0.6363701820373535,0.6084967255592346,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.852358877658844,0.6165528297424316,0.4351302087306976,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7922188639640808,0.4883358478546142,0.4697417318820953,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6364773511886597,0.2483313083648681,1.1579883098602295,285.0052185058594,284.95001220703125,300.1687927246094,296.0524597167969,297.9932861328125,297.19757080078125,285.0035705566406,1.0,0.7410464882850647,0.3562735915184021,0.3562735915184021,1.0,1.0,-3.6463990211486816,0.9716418981552124,2.67475700378418,0.1447159647941589,0.969002366065979,0.969002366065979,0.0,326.13250732421875,332.0,71745.2109375,0.0,4797.150390625,1.0,278.4519348144531,283.00811767578125,299.03521728515625,303.646240234375,293.1499938964844,293.1499938964844,278.1499938964844,33517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743759989738464,1.0,0.0,0.0,3.764845609664917,3.764870166778565,9.457745022700692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11866.48828125,0.0,1645.5712890625,1895.4371337890625,0.0,3163.855224609375,0.9302785396575928,1.0,0.0,3.0,1.0,0.0
18027660,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7403972744941711,0.3966305553913116,0.3646286129951477,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8605270385742188,0.6358258128166199,0.6082447171211243,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8522297143936157,0.6176830530166626,0.4361248314380646,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7914937734603882,0.488156110048294,0.4697808921337127,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6359935998916626,0.2482872307300567,1.1583898067474363,284.9001159667969,284.95001220703125,300.1014709472656,296.0302734375,297.974609375,297.19757080078125,284.8900451660156,1.0,0.7418178915977478,0.3560003638267517,0.3560003638267517,1.0,1.0,-3.647711515426636,0.9712138772010804,2.6764976978302,0.143008679151535,0.9056398272514344,0.9056398272514344,0.0,327.456787109375,332.0,72681.8828125,0.0,4809.138671875,1.0,278.2606201171875,282.8863220214844,299.0697631835937,303.9325866699219,293.1499938964844,293.1499938964844,278.1499938964844,35667.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813045024871826,1.0,0.0,0.0,3.778254747390747,3.778280019760132,9.525236350782508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11689.8740234375,0.0,1678.0169677734375,1895.4371337890625,0.0,3228.8046875,0.9321619272232056,1.0,0.0,3.0,1.0,0.0
18027720,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7391247749328613,0.3957858383655548,0.3641015589237213,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8590324521064758,0.6347593665122986,0.6075097918510437,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8514890670776367,0.6182845830917358,0.4367282390594482,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7901975512504578,0.4875589311122894,0.4694491326808929,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6350951194763184,0.2480007261037826,1.1579169034957886,284.8712463378906,284.95001220703125,300.0356140136719,296.0082092285156,297.9530639648437,297.1932067871094,284.8738708496094,1.0,0.742443323135376,0.3557271361351013,0.3557271361351013,1.0,1.0,-3.6459569931030273,0.969820201396942,2.6761367321014404,0.1412727087736129,0.8591102361679077,0.8591102361679077,0.0,329.2973327636719,335.0,72095.25,0.0,4815.60546875,1.0,278.1822509765625,282.8628845214844,299.03759765625,303.822021484375,293.1499938964844,293.1499938964844,278.45001220703125,40379.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841810822486877,1.0,0.0,0.0,3.675942659378052,3.6759676933288574,9.016349622470444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.8369140625,0.0,1595.2230224609375,1895.4371337890625,0.0,3255.75048828125,0.9113023281097412,1.0,0.0,3.0,1.0,0.0
18027780,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7379323840141296,0.3954002261161804,0.363594502210617,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8576171398162842,0.6341487169265747,0.606765866279602,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8508448004722595,0.6194336414337158,0.4373637735843658,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.78896564245224,0.4873076677322387,0.4690969884395599,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6342244744300842,0.2478813827037811,1.1572717428207395,284.982421875,284.95001220703125,299.97137451171875,295.98638916015625,297.9349060058594,297.1928100585937,284.990478515625,1.0,0.7430146336555481,0.3554539084434509,0.3554539084434509,1.0,1.0,-3.644009113311768,0.9683684706687928,2.67564058303833,0.139480173587799,0.9227612614631652,0.9227612614631652,0.0,331.0088806152344,335.0,71240.6953125,0.0,4820.72802734375,1.0,278.3680114746094,282.99041748046875,298.95660400390625,303.4760437011719,293.1499938964844,293.1499938964844,278.45001220703125,36373.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780954480171204,1.0,0.0,0.0,3.662867546081543,3.6628918647766113,8.952322900768195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10803.16015625,0.0,1550.33447265625,1895.4371337890625,0.0,3198.729248046875,0.9105551838874816,1.0,0.0,3.0,1.0,0.0
18027840,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7373730540275574,0.395420491695404,0.3635250627994537,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8568634390830994,0.6339851021766663,0.6065030097961426,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.850872814655304,0.6210357546806335,0.4383942782878876,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7883689999580383,0.4874205887317657,0.4691181778907776,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6338234543800354,0.2479885518550872,1.1575504541397097,285.00738525390625,284.95001220703125,299.9088134765625,295.9647827148437,297.92010498046875,297.1962585449219,285.0052795410156,1.0,0.7437304258346558,0.3551806509494781,0.3551806509494781,1.0,1.0,-3.6452040672302246,0.9678454399108888,2.677358627319336,0.1390861570835113,0.958979308605194,0.958979308605194,0.0,332.1951904296875,338.0,71302.8515625,0.0,4831.5361328125,1.0,278.45166015625,283.0180053710937,298.9434814453125,303.5228881835937,293.1499938964844,293.1499938964844,278.1499938964844,33514.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759376406669617,1.0,0.0,0.0,3.734273195266724,3.734297752380371,9.304766876994108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11765.73828125,0.0,1609.938232421875,1895.4371337890625,0.0,3178.4990234375,0.9233439564704896,1.0,0.0,3.0,1.0,0.0
18027900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.736781656742096,0.3950625360012054,0.36344975233078,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8560827374458313,0.6334410905838013,0.6062553524971008,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8508516550064087,0.6221821308135986,0.4394049644470215,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7877539992332458,0.4872485101222992,0.4691667854785919,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6334359049797058,0.2479686737060547,1.1580525636672974,284.90362548828125,284.95001220703125,299.84814453125,295.9435119628906,297.90338134765625,297.1964416503906,284.8936462402344,1.0,0.7445021271705627,0.3549074232578277,0.3549074232578277,1.0,1.0,-3.646700143814087,0.9674052596092224,2.67929482460022,0.1389428228139877,0.8971996903419495,0.8971996903419495,0.0,333.4789123535156,338.0,72228.140625,0.0,4843.80322265625,1.0,278.2621459960937,282.89813232421875,298.98077392578125,303.81103515625,293.1499938964844,293.1499938964844,278.1499938964844,35718.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827393054962158,1.0,0.0,0.0,3.746381759643554,3.74640679359436,9.36520677896624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11593.310546875,0.0,1640.90576171875,1895.4371337890625,0.0,3242.246826171875,0.924996554851532,1.0,0.0,3.0,1.0,0.0
18027960,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7356252074241638,0.3942582905292511,0.3629462718963623,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8547198176383972,0.6323984861373901,0.6055288314819336,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8502275943756104,0.6228225231170654,0.4400254786014557,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.786575436592102,0.4866762161254883,0.4688465297222137,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.63264000415802,0.247714877128601,1.157683491706848,284.8827514648437,284.95001220703125,299.7894592285156,295.922607421875,297.8841247558594,297.19244384765625,284.8873291015625,1.0,0.7451339364051819,0.3546472787857055,0.3546472787857055,1.0,1.0,-3.645146369934082,0.9660462141036988,2.6791000366210938,0.1387471556663513,0.8588526844978333,0.8588526844978333,0.0,335.2834167480469,341.0,71717.7890625,0.0,4850.599609375,1.0,278.1820373535156,282.8836975097656,298.9508056640625,303.69927978515625,293.1499938964844,293.1499938964844,278.45001220703125,39947.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855168223381042,1.0,0.0,0.0,3.638552188873291,3.6385767459869385,8.833860078993894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10550.6220703125,0.0,1549.913818359375,1895.4371337890625,0.0,3268.257568359375,0.904551327228546,1.0,0.0,3.0,1.0,0.0
18028020,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7345253229141235,0.3938663601875305,0.362453430891037,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8534110188484192,0.6317624449729919,0.6047835350036621,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8496752381324768,0.6239610910415649,0.4406698644161224,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.785438597202301,0.4864121377468109,0.4684988260269165,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6318551301956177,0.2476083785295486,1.1571297645568848,284.9824523925781,284.95001220703125,299.7328796386719,295.9021301269531,297.8680725097656,297.19195556640625,284.9909362792969,1.0,0.7457141876220703,0.3543871343135834,0.3543871343135834,1.0,1.0,-3.643343925476074,0.9646154642105104,2.6787283420562744,0.1384751796722412,0.9163137674331664,0.9163137674331664,0.0,336.98309326171875,341.0,70825.921875,0.0,4856.04150390625,1.0,278.3667907714844,282.9979248046875,298.87176513671875,303.3629455566406,293.1499938964844,293.1499938964844,278.45001220703125,36354.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793942928314209,1.0,0.0,0.0,3.633824110031128,3.633847951889038,8.810916369839106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.8046875,0.0,1517.8851318359375,1895.4371337890625,0.0,3210.90380859375,0.9039167165756226,1.0,0.0,3.0,1.0,0.0
18028080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7339649200439453,0.3938617706298828,0.3623640537261963,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8526564240455627,0.631551206111908,0.6044797301292419,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8496949076652527,0.6255384087562561,0.4416830837726593,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7848377227783203,0.4864924252033233,0.4684935510158539,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6314640045166016,0.2477118819952011,1.1574167013168335,285.0087280273437,284.95001220703125,299.6785583496094,295.88214111328125,297.8553161621094,297.1950988769531,285.0067749023437,1.0,0.7464258670806885,0.3541269898414612,0.3541269898414612,1.0,1.0,-3.644424200057984,0.964082658290863,2.680341482162476,0.1384376436471939,0.9537203907966614,0.9537203907966614,0.0,338.19793701171875,329.0,70923.515625,0.0,4866.70751953125,1.0,278.4512634277344,283.0264892578125,298.86004638671875,303.4107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33347.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877142071723938,1.0,0.0,0.0,3.70697546005249,3.70699954032898,9.169226586891456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11674.9853515625,0.0,1577.326904296875,1895.4371337890625,0.0,3189.7919921875,0.9173876643180848,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7345880270004272,0.3934847712516784,0.3621629178524017,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8533859252929688,0.630961537361145,0.6040771007537842,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8511658906936646,0.6266600489616394,0.4425946176052093,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7856720089912415,0.4862880706787109,0.4684001803398132,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6321094632148743,0.247686818242073,1.1573680639266968,284.9032592773437,284.95001220703125,299.6266174316406,295.8627014160156,297.8408508300781,297.1950378417969,284.8932800292969,1.0,0.7454538941383362,0.353866845369339,0.353866845369339,1.0,1.0,-3.6446337699890137,0.96327543258667,2.681358337402344,0.1383969336748123,0.8908277153968811,0.8908277153968811,0.0,336.6001892089844,329.0,71816.3671875,0.0,4857.35693359375,1.0,278.2633972167969,282.9052124023437,298.8995666503906,303.7010498046875,293.1499938964844,293.1499938964844,278.1499938964844,35697.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839215040206909,1.0,0.0,0.0,3.720470666885376,3.7204954624176025,9.23610969039146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11506.521484375,0.0,1610.6859130859375,1895.4371337890625,0.0,3253.3193359375,0.919090747833252,1.0,0.0,3.0,1.0,0.0
18028200,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7352578639984131,0.3926604390144348,0.3614813089370727,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8542937636375427,0.6298644542694092,0.6031349897384644,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8527926802635193,0.6272625923156738,0.4430676698684692,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7866732478141785,0.4856779873371124,0.4678786098957062,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6328647136688232,0.2474287152290344,1.1561819314956665,284.87481689453125,284.95001220703125,299.5771789550781,295.8438720703125,297.823974609375,297.1908569335937,284.8774108886719,1.0,0.743780791759491,0.3536067008972168,0.3536067008972168,1.0,1.0,-3.641204595565796,0.9613451957702636,2.679859399795532,0.137866199016571,0.8457844257354736,0.8457844257354736,0.0,334.0691223144531,317.0,71156.8359375,0.0,4831.8115234375,1.0,278.18341064453125,282.8814697265625,298.87164306640625,303.595703125,293.1499938964844,293.1499938964844,278.45001220703125,40661.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867077231407166,1.0,0.0,0.0,3.6140506267547607,3.614075183868408,8.715288686289568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10460.7822265625,0.0,1528.0733642578125,1895.4371337890625,0.0,3279.4052734375,0.8972880840301514,1.0,0.0,3.0,1.0,0.0
18028260,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7364004850387573,0.392310619354248,0.3608048260211944,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8557640314102173,0.6292330026626587,0.60216224193573,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.855013906955719,0.6284363269805908,0.4435607194900512,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.788207471370697,0.4854257702827453,0.4673147201538086,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6339832544326782,0.2473509311676025,1.1547149419784546,284.9840393066406,284.95001220703125,299.5303955078125,295.82568359375,297.8108825683594,297.19073486328125,284.9916381835937,1.0,0.7416254281997681,0.3533810079097748,0.3533810079097748,1.0,1.0,-3.637365341186523,0.959409236907959,2.6779561042785645,0.1370284259319305,0.9097530841827391,0.9097530841827391,0.0,330.509521484375,317.0,70379.5390625,0.0,4798.77294921875,1.0,278.3653259277344,283.0060119628906,298.7935485839844,303.2542419433594,293.1499938964844,293.1499938964844,278.45001220703125,36261.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803499937057495,1.0,0.0,0.0,3.6045875549316406,3.604611158370972,8.669708222441841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.5244140625,0.0,1485.1644287109375,1895.4371337890625,0.0,3219.8603515625,0.8974995017051697,1.0,0.0,3.0,1.0,0.0
18028320,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7384362816810608,0.3923436999320984,0.3605396449565887,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8582208156585693,0.6290187239646912,0.6016372442245483,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.85826176404953,0.630039632320404,0.4444318413734436,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7906892895698547,0.4855169951915741,0.4670970141887665,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6358010172843933,0.2474930584430694,1.154083490371704,285.00323486328125,284.95001220703125,299.48638916015625,295.8082275390625,297.80126953125,297.1942138671875,285.0014343261719,1.0,0.7393032312393188,0.3531553149223327,0.3531553149223327,1.0,1.0,-3.6364355087280273,0.9583948850631714,2.6780405044555664,0.136226937174797,0.9418749213218688,0.9418749213218688,0.0,325.8036499023437,305.0,70464.6328125,0.0,4766.91552734375,1.0,278.4507751464844,283.0292053222656,298.7842712402344,303.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,33437.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778887987136841,1.0,0.0,0.0,3.67883563041687,3.67885947227478,9.03054626633093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11570.7255859375,0.0,1546.1636962890625,1895.4371337890625,0.0,3196.7919921875,0.9107378721237184,1.0,0.0,3.0,1.0,0.0
18028380,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7406880259513855,0.3920202851295471,0.360250860452652,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8609603643417358,0.628442108631134,0.601103663444519,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8617873787879944,0.6311992406845093,0.4452651441097259,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7934398055076599,0.4853380024433136,0.466885894536972,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6378499269485474,0.2475211322307586,1.1536071300506592,284.9033508300781,284.95001220703125,299.4452819824219,295.7915344238281,297.7901916503906,297.1946716308594,284.8934631347656,1.0,0.7368108034133911,0.3529296219348907,0.3529296219348907,1.0,1.0,-3.6356260776519775,0.9574207067489624,2.6782054901123047,0.135379284620285,0.8819543719291687,0.8819543719291687,0.0,320.7478332519531,305.0,71304.1484375,0.0,4733.228515625,1.0,278.2649841308594,282.9137878417969,298.8265075683594,303.59246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35813.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844717144966125,1.0,0.0,0.0,3.688417911529541,3.68844223022461,9.077651839106692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11407.3173828125,0.0,1574.924072265625,1895.4371337890625,0.0,3258.47216796875,0.911933958530426,1.0,0.0,3.0,1.0,0.0
18028440,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7425670027732849,0.3912633061408996,0.3595402538776397,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8633529543876648,0.6273781061172485,0.6000958681106567,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8649522662162781,0.6318544745445251,0.4457047581672668,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7958470582962036,0.484768807888031,0.4663075804710388,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6396605372428894,0.2473259568214416,1.152260184288025,284.8778686523437,284.95001220703125,299.4072265625,295.77569580078125,297.7769775390625,297.1911926269531,284.881103515625,1.0,0.734021782875061,0.3527039587497711,0.3527039587497711,1.0,1.0,-3.6317782402038574,0.9555082321166992,2.676270008087158,0.1341734230518341,0.8392749428749084,0.8392749428749084,0.0,315.8782653808594,293.0,70623.25,0.0,4692.171875,1.0,278.1840209960937,282.8930053710937,298.8017578125,303.48931884765625,293.1499938964844,293.1499938964844,278.45001220703125,40798.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871015310287476,1.0,0.0,0.0,3.577461004257202,3.5774850845336914,8.539709597243927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10371.353515625,0.0,1489.14501953125,1895.4371337890625,0.0,3283.09130859375,0.8894416689872742,1.0,0.0,3.0,1.0,0.0
18028500,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7447102665901184,0.3909735679626465,0.3588629066944122,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8660472631454468,0.6267783045768738,0.5990929007530212,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8684616684913635,0.6330822110176086,0.4461901485919952,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.79852294921875,0.4845568239688873,0.465720385313034,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6416640877723694,0.2473106682300567,1.1507760286331177,284.9848022460937,284.95001220703125,299.372314453125,295.7607421875,297.7676086425781,297.1916809082031,284.9923400878906,1.0,0.7310742139816284,0.3524782657623291,0.3524782657623291,1.0,1.0,-3.627841711044312,0.953579306602478,2.674262523651123,0.1327359825372696,0.9027807712554932,0.9027807712554932,0.0,310.64312744140625,293.0,69898.125,0.0,4648.703125,1.0,278.3638610839844,283.0137939453125,298.72674560546875,303.1539001464844,293.1499938964844,293.1499938964844,278.45001220703125,36206.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805469274520874,1.0,0.0,0.0,3.572693586349488,3.57271695137024,8.516964840055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.630859375,0.0,1450.3609619140625,1895.4371337890625,0.0,3221.7060546875,0.8903106451034546,1.0,0.0,3.0,1.0,0.0
18028560,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7476109266281128,0.3910217583179474,0.358582466840744,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8695595860481262,0.6265515089035034,0.5985255837440491,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8728386163711548,0.634693443775177,0.4470437467098236,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8019577860832214,0.4846526384353637,0.4654741883277893,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6442636847496033,0.2474934011697769,1.150153398513794,285.0051574707031,284.95001220703125,299.3407287597656,295.7467346191406,297.7615661621094,297.19537353515625,285.0035400390625,1.0,0.7281796336174011,0.3522937297821045,0.3522937297821045,1.0,1.0,-3.626797199249268,0.9526721835136414,2.674124956130981,0.1316578388214111,0.9345769882202148,0.9345769882202148,0.0,304.77301025390625,281.0,69961.3125,0.0,4609.43310546875,1.0,278.4510803222656,283.0385131835937,298.720703125,303.2059326171875,293.1499938964844,293.1499938964844,278.1499938964844,33499.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779362440109253,1.0,0.0,0.0,3.646746635437012,3.646770238876343,8.873694810063171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11474.0751953125,0.0,1510.8590087890625,1895.4371337890625,0.0,3197.23681640625,0.9036800265312196,1.0,0.0,3.0,1.0,0.0
18028620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7506493926048279,0.390742152929306,0.3582932353019714,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.873244047164917,0.6259943246841431,0.5979669094085693,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8773845434188843,0.6358938813209534,0.4478743374347687,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.805537760257721,0.484501302242279,0.4652487635612488,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6470313668251038,0.2475706487894058,1.1497288942337036,284.905517578125,284.95001220703125,299.31256103515625,295.7337341308594,297.7544250488281,297.1963195800781,284.89569091796875,1.0,0.7252747416496277,0.3521092236042022,0.3521092236042022,1.0,1.0,-3.625998020172119,0.9518433809280396,2.674154758453369,0.1307521015405655,0.875365674495697,0.875365674495697,0.0,298.8799743652344,281.0,70837.3984375,0.0,4570.7119140625,1.0,278.2665405273437,282.9229736328125,298.76727294921875,303.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,35806.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843985795974731,1.0,0.0,0.0,3.6584243774414062,3.658448457717896,8.930617241276195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11320.4091796875,0.0,1541.1138916015625,1895.4371337890625,0.0,3257.787109375,0.9051771759986876,1.0,0.0,3.0,1.0,0.0
18028680,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7532159686088562,0.3900282680988312,0.3575979173183441,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8764527440071106,0.6249529719352722,0.5969539284706116,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8814335465431213,0.6365857124328613,0.4483216404914856,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8086125254631042,0.4839609563350677,0.4646722376346588,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6494792103767395,0.2474229037761688,1.1484826803207395,284.8822937011719,284.95001220703125,299.2879638671875,295.7218017578125,297.7452392578125,297.1932983398437,284.8861083984375,1.0,0.722189724445343,0.3519247174263,0.3519247174263,1.0,1.0,-3.6222949028015137,0.9501103162765504,2.672184467315674,0.1296922713518142,0.8351218104362488,0.8351218104362488,0.0,293.4093933105469,269.0,70166.9375,0.0,4526.60791015625,1.0,278.18463134765625,282.9042358398437,298.746826171875,303.4013061523437,293.1499938964844,293.1499938964844,278.45001220703125,40774.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869544267654419,1.0,0.0,0.0,3.5457005500793457,3.545724630355835,8.388753371946223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10297.8671875,0.0,1454.9014892578125,1895.4371337890625,0.0,3281.714111328125,0.8826507329940796,1.0,0.0,3.0,1.0,0.0
18028740,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7560265064239502,0.3897713422775268,0.3569404780864715,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8799254298210144,0.6243683695793152,0.5959540605545044,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.885787844657898,0.6378456950187683,0.4488201439380646,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8118288516998291,0.4837720692157745,0.4640941619873047,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6521058082580566,0.2474497854709625,1.1471214294433594,284.9861145019531,284.95001220703125,299.2670593261719,295.71099853515625,297.7398986816406,297.1941223144531,284.9936218261719,1.0,0.7190280556678772,0.3517401814460754,0.3517401814460754,1.0,1.0,-3.618561029434204,0.9483721256256104,2.6701889038085938,0.1285518556833267,0.897709846496582,0.897709846496582,0.0,287.74755859375,269.0,69494.59375,0.0,4481.3408203125,1.0,278.36260986328125,283.0205078125,298.6758117675781,303.073974609375,293.1499938964844,293.1499938964844,278.45001220703125,36109.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802741169929504,1.0,0.0,0.0,3.545886516571045,3.5459094047546387,8.389632739635999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10477.646484375,0.0,1421.19091796875,1895.4371337890625,0.0,3219.1494140625,0.884228527545929,1.0,0.0,3.0,1.0,0.0
18028800,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7596526145935059,0.3898627758026123,0.3566797375679016,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8842599391937256,0.6241698265075684,0.5953916311264038,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8910523653030396,0.6395076513290405,0.4496916532516479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.81571364402771,0.4839008152484894,0.4638592898845672,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6553835868835449,0.2476774156093597,1.1466251611709597,285.0111999511719,284.95001220703125,299.25,295.7013244628906,297.738037109375,297.1982421875,285.0091552734375,1.0,0.7159767746925354,0.3515556752681732,0.3515556752681732,1.0,1.0,-3.617733478546143,0.9475310444831848,2.6702024936676025,0.1277400255203247,0.9349103569984436,0.9349103569984436,0.0,281.5715026855469,257.0,69617.8828125,0.0,4440.919921875,1.0,278.4501037597656,283.0490417480469,298.6738586425781,303.12908935546875,293.1499938964844,293.1499938964844,278.1499938964844,32999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774387836456299,1.0,0.0,0.0,3.62145471572876,3.621478080749512,8.751035238674376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11406.6162109375,0.0,1479.3675537109375,1895.4371337890625,0.0,3192.5732421875,0.8985338807106018,1.0,0.0,3.0,1.0,0.0
18028860,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7634008526802063,0.3895853757858276,0.3564016222953796,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8887331485748291,0.623599648475647,0.5948307514190674,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8964396715164185,0.6407046318054199,0.4505311548709869,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8196436166763306,0.4837488532066345,0.463640034198761,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6588248014450073,0.247779443860054,1.1463165283203125,284.9057922363281,284.95001220703125,299.2361145019531,295.6929931640625,297.7347106933594,297.19921875,284.8961486816406,1.0,0.7129541039466858,0.351371020078659,0.351371020078659,1.0,1.0,-3.617103815078736,0.9467431306838988,2.670360803604126,0.1271182298660278,0.872173011302948,0.872173011302948,0.0,275.4747619628906,257.0,70480.4140625,0.0,4401.53369140625,1.0,278.2675476074219,282.9283447265625,298.7259216308594,303.4306640625,293.1499938964844,293.1499938964844,278.1499938964844,35677.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838841915130615,1.0,0.0,0.0,3.6365463733673096,3.63657021522522,8.824122801343037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11254.6689453125,0.0,1515.846435546875,1895.4371337890625,0.0,3252.97021484375,0.9001511931419373,1.0,0.0,3.0,1.0,0.0
18028920,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7665855288505554,0.3888817429542541,0.3557058870792389,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8926241397857666,0.6225533485412598,0.5938029289245605,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.901210606098175,0.6413999199867249,0.4509731829166412,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8230352401733398,0.4832120537757873,0.4630584716796875,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6618689298629761,0.2476541399955749,1.1451464891433716,284.8833923339844,284.95001220703125,299.22467041015625,295.68609619140625,297.72906494140625,297.1962585449219,284.8872375488281,1.0,0.7097713351249695,0.3511863648891449,0.3511863648891449,1.0,1.0,-3.61346173286438,0.945021152496338,2.668440580368042,0.126277357339859,0.8327613472938538,0.8327613472938538,0.0,269.87725830078125,245.0,69834.015625,0.0,4357.08642578125,1.0,278.18505859375,282.90966796875,298.7104797363281,303.3395690917969,293.1499938964844,293.1499938964844,278.45001220703125,40639.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863836526870728,1.0,0.0,0.0,3.525201797485352,3.5252254009246826,8.292037705359689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.654296875,0.0,1432.235595703125,1895.4371337890625,0.0,3276.3720703125,0.8780949711799622,1.0,0.0,3.0,1.0,0.0
