time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028980,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7700514793395996,0.3886320888996124,0.3550532460212707,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8968044519424438,0.6219609975814819,0.5927939414978027,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9063853621482848,0.642666220664978,0.4514727294445038,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8266397714614868,0.483024388551712,0.4624792635440826,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6651213765144348,0.2476996481418609,1.1438592672348022,284.985595703125,284.95001220703125,299.215576171875,295.6805114746094,297.7268981933594,297.1971130371094,284.9931335449219,1.0,0.7065294981002808,0.3510017096996307,0.3510017096996307,1.0,1.0,-3.6098124980926514,0.9433040022850036,2.666508436203003,0.1252942979335785,0.8943896293640137,0.8943896293640137,0.0,264.12451171875,245.0,69192.5234375,0.0,4311.76416015625,1.0,278.3617553710937,283.0238342285156,298.6443176269531,303.019775390625,293.1499938964844,293.1499938964844,278.45001220703125,36030.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795791268348694,1.0,0.0,0.0,3.5272085666656494,3.527231454849243,8.301481102535035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10426.4755859375,0.0,1401.0233154296875,1895.4371337890625,0.0,3212.636474609375,0.8799934387207031,1.0,0.0,3.0,1.0,0.0
18029040,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7744415402412415,0.3887281119823456,0.3547943830490112,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.901938796043396,0.6217518448829651,0.5922192931175232,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.912921905517578,0.6443349123001099,0.4523463249206543,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8310341835021973,0.4831517934799194,0.4622409343719482,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6691220998764038,0.2479425072669983,1.1434239149093628,285.01043701171875,284.95001220703125,299.208740234375,295.67626953125,297.7276916503906,297.2011413574219,285.00885009765625,1.0,0.7034098505973816,0.3508170843124389,0.3508170843124389,1.0,1.0,-3.609044075012207,0.9424784779548644,2.666565656661988,0.1245640143752098,0.9312562942504884,0.9312562942504884,0.0,257.8851928710937,233.0,69364.53125,0.0,4271.248046875,1.0,278.44989013671875,283.05230712890625,298.6473999023437,303.0804138183594,293.1499938964844,293.1499938964844,278.1499938964844,32912.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765861988067627,1.0,0.0,0.0,3.603982448577881,3.6040055751800537,8.666797270961979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11352.5146484375,0.0,1459.7655029296875,1895.4371337890625,0.0,3184.579833984375,0.894627034664154,1.0,0.0,3.0,1.0,0.0
18029100,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7789831757545471,0.3884622454643249,0.3545211255550384,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9073557257652284,0.6211785078048706,0.5916493535041809,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9198750257492064,0.6455410718917847,0.4531895816326141,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8355831503868103,0.4830032885074615,0.4620202481746673,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6733139753341675,0.2480607479810714,1.1431747674942017,284.9059753417969,284.95001220703125,299.2040710449219,295.6732788085937,297.726806640625,297.2021179199219,284.8963623046875,1.0,0.7003283500671387,0.3506324291229248,0.3506324291229248,1.0,1.0,-3.6084837913513184,0.9417114853858948,2.6667723655700684,0.1239816918969154,0.8690989017486572,0.8690989017486572,0.0,251.74082946777344,233.0,70207.4765625,0.0,4231.87646484375,1.0,278.2684326171875,282.9320983886719,298.70513916015625,303.3883056640625,293.1499938964844,293.1499938964844,278.1499938964844,35631.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829350471496582,1.0,0.0,0.0,3.6202232837677,3.6202468872070312,8.745084301153838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11208.03515625,0.0,1497.559326171875,1895.4371337890625,0.0,3244.080322265625,0.8964367508888245,1.0,0.0,3.0,1.0,0.0
18029160,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7829310297966003,0.3877995610237121,0.3538495600223541,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9123913049697876,0.6201617121696472,0.5906343460083008,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9262326955795288,0.6462761163711548,0.4536491930484772,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8396517038345337,0.4824952185153961,0.4614534378051758,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6770778298377991,0.2479648292064666,1.1420984268188477,284.8889465332031,284.95001220703125,299.2015075683594,295.6714782714844,297.72369384765625,297.1993713378906,284.89373779296875,1.0,0.6970982551574707,0.3504628241062164,0.3504628241062164,1.0,1.0,-3.605037689208984,0.9400959610939026,2.6649417877197266,0.123232290148735,0.8350067734718323,0.8350067734718323,0.0,246.0913543701172,221.0,69675.828125,0.0,4187.9013671875,1.0,278.1846008300781,282.9190368652344,298.6950988769531,303.30145263671875,293.1499938964844,293.1499938964844,278.45001220703125,40122.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853191137313843,1.0,0.0,0.0,3.509100914001465,3.509124279022217,8.216464948418434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10220.0634765625,0.0,1411.64013671875,1895.4371337890625,0.0,3266.40673828125,0.8754594922065735,1.0,0.0,3.0,1.0,0.0
18029220,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7871940732002258,0.38754802942276,0.3532125651836395,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9179495573043824,0.6195554733276367,0.589631199836731,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9330325126647948,0.6475344896316528,0.4541577100753784,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8440264463424683,0.4823029339313507,0.4608843028545379,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6810828447341919,0.2480221837759018,1.1408997774124146,284.9837341308594,284.95001220703125,299.2009582519531,295.6708679199219,297.72369384765625,297.2001037597656,284.9919128417969,1.0,0.6938140988349915,0.3502931892871856,0.3502931892871856,1.0,1.0,-3.601544141769409,0.9384754300117492,2.6630687713623047,0.1223508119583129,0.8915412425994873,0.8915412425994873,0.0,240.3144989013672,221.0,68962.5078125,0.0,4143.1123046875,1.0,278.3612670898437,283.0252990722656,298.634033203125,302.99224853515625,293.1499938964844,293.1499938964844,278.45001220703125,36066.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784636855125427,1.0,0.0,0.0,3.5130515098571777,3.5130741596221924,8.234976007770456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10388.9541015625,0.0,1386.5543212890625,1895.4371337890625,0.0,3202.181396484375,0.8767942190170288,1.0,0.0,3.0,1.0,0.0
18029280,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.792497992515564,0.3876530528068542,0.3529534339904785,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9248451590538024,0.6193429231643677,0.5890446305274963,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9410556554794312,0.6492142677307129,0.45502969622612,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8493810892105103,0.482433408498764,0.4606421291828155,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6859416961669922,0.2482790797948837,1.1405127048492432,285.01129150390625,284.95001220703125,299.2023010253906,295.6713256835937,297.7266540527344,297.2040710449219,285.00946044921875,1.0,0.6906500458717346,0.3501235842704773,0.3501235842704773,1.0,1.0,-3.6008126735687256,0.9377090334892272,2.663103580474853,0.121701493859291,0.930352509021759,0.930352509021759,0.0,234.0690155029297,209.0,69174.4765625,0.0,4102.7822265625,1.0,278.44976806640625,283.05548095703125,298.6414489746094,303.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,32753.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753432631492615,1.0,0.0,0.0,3.592090845108032,3.592113733291626,8.609698056716297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.466796875,0.0,1445.78466796875,1895.4371337890625,0.0,3172.92578125,0.8920214176177979,1.0,0.0,3.0,1.0,0.0
18029340,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7980039715766907,0.3873944282531738,0.3526870608329773,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9320598244667052,0.6187646389007568,0.5884703397750854,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9491537809371948,0.6504234075546265,0.4558777213096618,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8550235033035278,0.4822858572006225,0.460422933101654,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6910346746444702,0.2484095990657806,1.1403204202651978,284.9056701660156,284.95001220703125,299.2055053710937,295.6728820800781,297.7278137207031,297.2049865722656,284.8961181640625,1.0,0.6875279545783997,0.3499539792537689,0.3499539792537689,1.0,1.0,-3.600331544876098,0.9370141625404358,2.6633172035217285,0.1212043762207031,0.8672720789909363,0.8672720789909363,0.0,227.91357421875,209.0,70016.8125,0.0,4063.665771484375,1.0,278.26904296875,282.934326171875,298.7041931152344,303.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,35586.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816628456115723,1.0,0.0,0.0,3.6090879440307617,3.6091113090515137,8.69136897563294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11179.2900390625,0.0,1485.067138671875,1895.4371337890625,0.0,3232.161865234375,0.8938997387886047,1.0,0.0,3.0,1.0,0.0
18029400,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8028205633163452,0.3867249190807342,0.3520127534866333,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.938467502593994,0.6177284121513367,0.5874409675598145,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9562415480613708,0.651139497756958,0.4563281238079071,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8601446151733398,0.4817660450935364,0.4598488509654999,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6956140995025635,0.2483175545930862,1.1392765045166016,284.885986328125,284.95001220703125,299.2104797363281,295.6754150390625,297.7265319824219,297.2020568847656,284.89031982421875,1.0,0.6842536926269531,0.3497843742370605,0.3497843742370605,1.0,1.0,-3.596884250640869,0.9354018568992616,2.661482334136963,0.1204897239804267,0.8300154209136963,0.8300154209136963,0.0,222.27427673339844,212.0,69410.578125,0.0,4020.005615234375,1.0,278.1856689453125,282.9180908203125,298.6983642578125,303.29248046875,293.1499938964844,293.1499938964844,278.45001220703125,40483.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840387463569641,1.0,0.0,0.0,3.497454166412353,3.497477531433105,8.162014069057477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10188.3046875,0.0,1402.131103515625,1895.4371337890625,0.0,3254.41748046875,0.8722013235092163,1.0,0.0,3.0,1.0,0.0
18029460,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8053398132324219,0.386498749256134,0.3514889180660248,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9417474865913392,0.6171398162841797,0.5865465998649597,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.960281252861023,0.6524282097816467,0.4569225311279297,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8628926873207092,0.4815912544727325,0.459391325712204,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6981115341186523,0.248393177986145,1.1386381387710571,284.9859313964844,284.95001220703125,299.2171325683594,295.67889404296875,297.7285461425781,297.202880859375,284.9937438964844,1.0,0.6827121376991272,0.3496374189853668,0.3496374189853668,1.0,1.0,-3.594565153121948,0.9342143535614014,2.660350799560547,0.1197584345936775,0.8906064629554749,0.8906064629554749,0.0,219.25094604492188,212.0,68825.0390625,0.0,3995.42626953125,1.0,278.3607177734375,283.0287170410156,298.64111328125,302.98699951171875,293.1499938964844,293.1499938964844,278.45001220703125,35922.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770667314529419,1.0,0.0,0.0,3.503599166870117,3.503621816635132,8.190721132450562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10372.4296875,0.0,1375.7548828125,1895.4371337890625,0.0,3189.08544921875,0.8746405839920044,1.0,0.0,3.0,1.0,0.0
18029520,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8074192404747009,0.3865981101989746,0.3513923287391662,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9443075656890868,0.616921067237854,0.5861271619796753,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9636213779449464,0.6541106700897217,0.4579255580902099,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8651076555252075,0.4817184805870056,0.4593178331851959,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7001581788063049,0.2486519962549209,1.139065504074097,285.0133056640625,284.95001220703125,299.225341796875,295.68328857421875,297.7332763671875,297.2066955566406,285.0118408203125,1.0,0.6818985342979431,0.3494904637336731,0.3494904637336731,1.0,1.0,-3.5955700874328613,0.9340561628341676,2.6615140438079834,0.1193500235676765,0.9297165870666504,0.9297165870666504,0.0,217.1825408935547,215.0,69068.375,0.0,3985.343017578125,1.0,278.4496154785156,283.0587463378906,298.6528625488281,303.0586853027344,293.1499938964844,293.1499938964844,278.1499938964844,32677.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739104270935059,1.0,0.0,0.0,3.583413362503052,3.583436250686645,8.568151201870933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11305.392578125,0.0,1435.9364013671875,1895.4371337890625,0.0,3159.489013671875,0.8900884389877319,1.0,0.0,3.0,1.0,0.0
18029580,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8085172772407532,0.3863207697868347,0.351302295923233,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9456096291542052,0.6163302063941956,0.5857409834861755,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9657374620437622,0.6553094387054443,0.4589166641235351,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8663352131843567,0.4815584421157837,0.4592882692813873,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7013871669769287,0.248770922422409,1.1397868394851685,284.90869140625,284.95001220703125,299.2350769042969,295.68853759765625,297.73602294921875,297.20733642578125,284.899169921875,1.0,0.6815991997718811,0.3493435084819793,0.3493435084819793,1.0,1.0,-3.5970263481140137,0.9340310096740724,2.6629953384399414,0.1191107928752899,0.8682451248168945,0.8682451248168945,0.0,216.11280822753903,215.0,69960.2734375,0.0,3982.546875,1.0,278.2693786621094,282.9376220703125,298.7198181152344,303.3800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35428.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880247175693512,1.0,0.0,0.0,3.604007005691528,3.60403037071228,8.666914936839021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11175.775390625,0.0,1478.3770751953125,1895.4371337890625,0.0,3218.89697265625,0.8926854133605957,1.0,0.0,3.0,1.0,0.0
18029640,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8079752922058105,0.3856146931648254,0.350814938545227,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9448885917663574,0.6152718663215637,0.5849173069000244,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9659596681594848,0.6559956073760986,0.4595168828964233,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8659231662750244,0.481012225151062,0.4589186310768127,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7012165188789368,0.2486506700515747,1.1397114992141724,284.8896484375,284.95001220703125,299.2462463378906,295.694580078125,297.73583984375,297.2035827636719,284.894287109375,1.0,0.6814900040626526,0.3491965532302856,0.3491965532302856,1.0,1.0,-3.595642566680908,0.9331279397010804,2.6625146865844727,0.1186676546931266,0.8325049877166748,0.8325049877166748,0.0,216.22085571289065,218.0,69434.2109375,0.0,3979.621337890625,1.0,278.1858215332031,282.9215087890625,298.7179260253906,303.30767822265625,293.1499938964844,293.1499938964844,278.45001220703125,40179.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826847076416016,1.0,0.0,0.0,3.495991468429565,3.4960145950317383,8.15518887975486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.978515625,0.0,1398.435302734375,1895.4371337890625,0.0,3241.7353515625,0.872029185295105,1.0,0.0,3.0,1.0,0.0
18029700,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8071183562278748,0.3853288888931274,0.350375771522522,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9437285661697388,0.6146441698074341,0.5841299891471863,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9658107161521912,0.6572352051734924,0.4601834118366241,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8651483654975891,0.4807907044887543,0.458561509847641,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7007062435150146,0.2486796528100967,1.1395436525344849,284.9872131347656,284.95001220703125,299.2587280273437,295.7013854980469,297.7388916015625,297.20367431640625,284.99517822265625,1.0,0.6815769076347351,0.3490495681762695,0.3490495681762695,1.0,1.0,-3.594331741333008,0.9322537779808044,2.6620779037475586,0.1180920228362083,0.8921257257461548,0.8921257257461548,0.0,216.664794921875,218.0,68855.8046875,0.0,3978.9619140625,1.0,278.36083984375,283.0292053222656,298.6643371582031,303.0099182128906,293.1499938964844,293.1499938964844,278.45001220703125,35817.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758078813552856,1.0,0.0,0.0,3.5047264099121094,3.504749059677124,8.195992791115714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10382.0556640625,0.0,1376.1605224609375,1895.4371337890625,0.0,3177.2822265625,0.874783992767334,1.0,0.0,3.0,1.0,0.0
18029760,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8067840933799744,0.3853465020656585,0.3503033518791199,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9431315660476683,0.6143513917922974,0.5837498307228088,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9662021398544312,0.6588411331176758,0.4612105786800384,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.86483234167099,0.4808487296104431,0.4585262835025787,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.700590193271637,0.2488775253295898,1.140174388885498,285.0097351074219,284.95001220703125,299.2724914550781,295.7088928222656,297.7446594238281,297.20703125,285.00811767578125,1.0,0.6819645166397095,0.3488811552524566,0.3488811552524566,1.0,1.0,-3.595734119415283,0.9321516752243042,2.663582324981689,0.1176873818039894,0.9267723560333252,0.9267723560333252,0.0,217.0024871826172,221.0,69053.6015625,0.0,3984.67919921875,1.0,278.4502868652344,283.0541381835937,298.6792297363281,303.0887756347656,293.1499938964844,293.1499938964844,278.1499938964844,32962.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727962970733643,1.0,0.0,0.0,3.587559223175049,3.5875821113586426,8.587988986619166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.2109375,0.0,1442.4658203125,1895.4371337890625,0.0,3149.039794921875,0.8902602791786194,1.0,0.0,3.0,1.0,0.0
18029820,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.806120753288269,0.3850341439247131,0.350225418806076,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9421166181564332,0.6137287616729736,0.5833805203437805,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9661940336227416,0.6600146293640137,0.4622168838977813,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8641919493675232,0.4806544780731201,0.4585153758525848,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7002190351486206,0.2489535361528396,1.1409823894500732,284.9111328125,284.95001220703125,299.28741455078125,295.7170104980469,297.7483215332031,297.2071838378906,284.9013671875,1.0,0.6825228333473206,0.3487127125263214,0.3487127125263214,1.0,1.0,-3.597369909286499,0.9321115016937256,2.665258407592773,0.1174121275544166,0.869655966758728,0.869655966758728,0.0,217.67462158203125,221.0,70025.0078125,0.0,3993.05126953125,1.0,278.2693176269531,282.9383850097656,298.7484130859375,303.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,35372.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791109919548035,1.0,0.0,0.0,3.607136011123657,3.607159614562988,8.681971053192683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11194.9453125,0.0,1481.3643798828125,1895.4371337890625,0.0,3208.24853515625,0.8934091329574585,1.0,0.0,3.0,1.0,0.0
18029880,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8043205738067627,0.3843062222003937,0.3497587442398071,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9397562146186828,0.6126593947410583,0.5825855731964111,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9649370312690736,0.6606824398040771,0.4628370404243469,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8624821305274963,0.4800856411457062,0.4581675231456756,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.698922872543335,0.2487996965646743,1.1409659385681152,284.89520263671875,284.95001220703125,299.3034362792969,295.7257385253906,297.7489929199219,297.2029113769531,284.89959716796875,1.0,0.6830325126647949,0.3485442996025085,0.3485442996025085,1.0,1.0,-3.5961668491363525,0.9311949610710144,2.6649718284606934,0.1169355139136314,0.836980938911438,0.836980938911438,0.0,219.0269775390625,224.0,69536.0078125,0.0,3998.2333984375,1.0,278.1857604980469,282.9250793457031,298.748779296875,303.3402404785156,293.1499938964844,293.1499938964844,278.45001220703125,39865.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814999461174011,1.0,0.0,0.0,3.500407218933105,3.5004305839538574,8.175803714038921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10222.244140625,0.0,1400.7557373046875,1895.4371337890625,0.0,3230.6357421875,0.8734022974967957,1.0,0.0,3.0,1.0,0.0
18029940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.802558958530426,0.3839836418628692,0.3493296504020691,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9374144077301024,0.6120017766952515,0.581817626953125,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9637205600738524,0.6618866920471191,0.4635135531425476,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8607920408248901,0.4798302948474884,0.457821786403656,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6976073384284973,0.2487930059432983,1.1408181190490725,284.9875793457031,284.95001220703125,299.3204345703125,295.7350158691406,297.7529296875,297.2027282714844,284.99591064453125,1.0,0.6835622191429138,0.3483758568763733,0.3483758568763733,1.0,1.0,-3.5949418544769287,0.9302778840065002,2.664663791656494,0.1163209229707717,0.8932995200157166,0.8932995200157166,0.0,220.3752593994141,224.0,68928.734375,0.0,4003.34228515625,1.0,278.36114501953125,283.0283203125,298.69793701171875,303.047607421875,293.1499938964844,293.1499938964844,278.45001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746439814567566,1.0,0.0,0.0,3.5089046955108643,3.508927345275879,8.215546927203832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10399.6416015625,0.0,1380.7142333984375,1895.4371337890625,0.0,3166.368408203125,0.8757172226905823,1.0,0.0,3.0,1.0,0.0
18030000,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.801590085029602,0.3839965164661407,0.3492650389671325,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9359794855117798,0.6117089986801147,0.5814509391784668,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9633582830429076,0.6634997129440308,0.464552640914917,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8598272800445557,0.4798812568187713,0.4577942490577698,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6969170570373535,0.2489727735519409,1.1414507627487185,285.01141357421875,284.95001220703125,299.33837890625,295.7447509765625,297.75982666015625,297.2060852050781,285.0089111328125,1.0,0.6842648386955261,0.3482074439525604,0.3482074439525604,1.0,1.0,-3.596395254135132,0.930185616016388,2.6662096977233887,0.1159265637397766,0.9306524991989136,0.9306524991989136,0.0,221.3588409423828,227.0,69187.984375,0.0,4013.1708984375,1.0,278.4497985839844,283.0527648925781,298.7151184082031,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,32720.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715657591819763,1.0,0.0,0.0,3.5951998233795166,3.5952227115631104,8.624608085483487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.056640625,0.0,1448.8782958984375,1895.4371337890625,0.0,3137.498046875,0.8918114304542542,1.0,0.0,3.0,1.0,0.0
18030060,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8004604578018188,0.3836483061313629,0.3491829931735992,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934345006942749,0.6110522747039795,0.581080436706543,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9627915024757384,0.6646332144737244,0.4655573070049286,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8587221503257751,0.4796540439128876,0.4577806293964386,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6961269974708557,0.2490191459655761,1.1422370672225952,284.910888671875,284.95001220703125,299.3571472167969,295.75494384765625,297.7642517089844,297.2059631347656,284.901123046875,1.0,0.6850453615188599,0.3480328917503357,0.3480328917503357,1.0,1.0,-3.597994089126587,0.9301137924194336,2.6678802967071533,0.1156494691967964,0.8721529245376587,0.8721529245376587,0.0,222.51223754882807,227.0,70132.171875,0.0,4024.41796875,1.0,278.26885986328125,282.9361877441406,298.7864990234375,303.45538330078125,293.1499938964844,293.1499938964844,278.1499938964844,35299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779139518737793,1.0,0.0,0.0,3.613979578018189,3.61400318145752,8.714945920473838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11221.337890625,0.0,1488.27197265625,1895.4371337890625,0.0,3197.02783203125,0.8949173092842102,1.0,0.0,3.0,1.0,0.0
18030120,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7983464002609253,0.3828845024108886,0.3487012982368469,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.931546986103058,0.6099470853805542,0.5802708864212036,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9611222147941588,0.6652562022209167,0.4661617279052734,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8567191958427429,0.4790501594543457,0.4574180245399475,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.694544792175293,0.2488347738981247,1.1421605348587036,284.8895568847656,284.95001220703125,299.3766784667969,295.7655334472656,297.7655944824219,297.201416015625,284.89599609375,1.0,0.6857054829597473,0.3478583693504333,0.3478583693504333,1.0,1.0,-3.596646547317505,0.9291329383850098,2.667513608932495,0.1151560470461845,0.8351643085479736,0.8351643085479736,0.0,224.22186279296875,230.0,69689.390625,0.0,4031.408935546875,1.0,278.1855773925781,282.9195556640625,298.7889099121094,303.3880615234375,293.1499938964844,293.1499938964844,278.45001220703125,40045.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880334198474884,1.0,0.0,0.0,3.5062897205352783,3.5063130855560303,8.203306265386345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10235.4345703125,0.0,1408.1595458984375,1895.4371337890625,0.0,3219.71240234375,0.8746227025985718,1.0,0.0,3.0,1.0,0.0
18030180,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7963793277740479,0.3825466632843017,0.348257303237915,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9289150834083556,0.609273374080658,0.5794867873191833,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9596185088157654,0.666447639465332,0.4668240249156952,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8548455238342285,0.4787765145301819,0.4570558369159698,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6930370926856995,0.2488080263137817,1.1419435739517212,284.98687744140625,284.95001220703125,299.3968811035156,295.77642822265625,297.770263671875,297.2011413574219,284.9950561523437,1.0,0.6863358616828918,0.347683846950531,0.347683846950531,1.0,1.0,-3.595263719558716,0.928147792816162,2.6671159267425537,0.1145177707076072,0.8947241306304932,0.8947241306304932,0.0,225.82534790039065,230.0,69041.78125,0.0,4037.663818359375,1.0,278.3614807128906,283.025634765625,298.7392883300781,303.0956726074219,293.1499938964844,293.1499938964844,278.45001220703125,35815.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734311461448669,1.0,0.0,0.0,3.517030477523804,3.5170531272888184,8.253640544353402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10426.0673828125,0.0,1388.872314453125,1895.4371337890625,0.0,3154.993896484375,0.8774402737617493,1.0,0.0,3.0,1.0,0.0
18030240,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.795272171497345,0.3825463652610779,0.348184585571289,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9272896647453308,0.6089661717414856,0.5791105628013611,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9590705037117004,0.6680522561073303,0.4678590893745422,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8537538647651672,0.4788118302822113,0.4570176899433136,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6922143697738647,0.2489715814590454,1.1425248384475708,285.0137939453125,284.95001220703125,299.41766357421875,295.7876281738281,297.77783203125,297.2044982910156,285.0117492675781,1.0,0.6871070265769958,0.3475093245506286,0.3475093245506286,1.0,1.0,-3.596616744995117,0.9280036687850952,2.6686129570007324,0.1141042113304138,0.934136927127838,0.934136927127838,0.0,226.9846649169922,233.0,69296.53125,0.0,4048.32421875,1.0,278.4498291015625,283.0537414550781,298.7577819824219,303.177978515625,293.1499938964844,293.1499938964844,278.1499938964844,32655.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324794769287,1.0,0.0,0.0,3.60030484199524,3.600327968597412,8.649118967696268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11376.150390625,0.0,1453.8983154296875,1895.4371337890625,0.0,3125.929443359375,0.8933577537536621,1.0,0.0,3.0,1.0,0.0
18030300,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7940732836723328,0.3821881711483001,0.3480997383594513,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9255576133728028,0.6082988381385803,0.5787363052368164,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9583938717842102,0.66917484998703,0.4688638150691986,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8525928258895874,0.4785720705986023,0.4569982588291168,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6913532614707947,0.2490050196647644,1.1432756185531616,284.9103088378906,284.95001220703125,299.43896484375,295.7990417480469,297.78289794921875,297.204345703125,284.90057373046875,1.0,0.687934398651123,0.3473347723484039,0.3473347723484039,1.0,1.0,-3.5981578826904297,0.9279114603996276,2.670246362686157,0.1138289272785186,0.8739023804664612,0.8739023804664612,0.0,228.25747680664065,233.0,70245.65625,0.0,4060.1708984375,1.0,278.2685241699219,282.93359375,298.8305053710937,303.5068054199219,293.1499938964844,293.1499938964844,278.1499938964844,35280.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766717910766602,1.0,0.0,0.0,3.6214561462402335,3.621479749679565,8.751041491450451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11250.408203125,0.0,1496.2984619140625,1895.4371337890625,0.0,3185.382568359375,0.8965613842010498,1.0,0.0,3.0,1.0,0.0
18030360,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7919723987579346,0.3814314305782318,0.3476212918758392,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9227752089500428,0.6072014570236206,0.5779301524162292,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9566803574562072,0.6698043346405029,0.4694702327251434,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8506274819374084,0.4779702425003052,0.4566348791122436,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6897713541984558,0.2488166689872741,1.1431769132614136,284.8919982910156,284.95001220703125,299.4606628417969,295.8106384277344,297.7848815917969,297.199951171875,284.8967590332031,1.0,0.6886270046234131,0.3471690416336059,0.3471690416336059,1.0,1.0,-3.596792936325073,0.9269517064094543,2.669841289520264,0.1133664101362228,0.8401384949684143,0.8401384949684143,0.0,230.04283142089844,236.0,69825.75,0.0,4067.568603515625,1.0,278.1846008300781,282.9183044433594,298.833984375,303.4403076171875,293.1499938964844,293.1499938964844,278.45001220703125,39657.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431022644043,1.0,0.0,0.0,3.5176799297332764,3.5177035331726074,8.256689625341096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10273.919921875,0.0,1417.2548828125,1895.4371337890625,0.0,3207.6123046875,0.8773007392883301,1.0,0.0,3.0,1.0,0.0
18030420,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7900036573410034,0.3810647428035736,0.3471657335758209,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9201594591140748,0.6064974665641785,0.5771336555480957,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9551215767860411,0.6709610223770142,0.4701197743415832,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8487778306007385,0.4776691198348999,0.4562601149082184,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6882563233375549,0.2487712800502777,1.1429163217544556,284.9862365722656,284.95001220703125,299.4826965332031,295.8223876953125,297.7898864746094,297.1994934082031,284.9947204589844,1.0,0.6892748475074768,0.347003310918808,0.347003310918808,1.0,1.0,-3.595299005508423,0.9259604215621948,2.6693384647369385,0.1127593964338302,0.8968529105186462,0.8968529105186462,0.0,231.7185821533203,236.0,69154.78125,0.0,4073.96142578125,1.0,278.36181640625,283.0233459472656,298.7854309082031,303.14910888671875,293.1499938964844,293.1499938964844,278.45001220703125,35851.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721825480461121,1.0,0.0,0.0,3.524600028991699,3.524622917175293,8.28920747153461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10453.033203125,0.0,1397.0079345703125,1895.4371337890625,0.0,3143.283447265625,0.8792122006416321,1.0,0.0,3.0,1.0,0.0
18030480,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7888830900192261,0.3810530602931976,0.3470792770385742,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9185380935668944,0.6061768531799316,0.5767413973808289,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9545335173606871,0.6725578308105469,0.4711444079875946,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8476876020431519,0.4776904284954071,0.4562064707279205,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6874164342880249,0.2489237189292907,1.143445611000061,285.0133361816406,284.95001220703125,299.5050048828125,295.83416748046875,297.7978515625,297.2028503417969,285.0111083984375,1.0,0.6900522112846375,0.34683758020401,0.34683758020401,1.0,1.0,-3.596522092819214,0.9258036613464355,2.6707184314727783,0.1123653054237365,0.9363031387329102,0.9363031387329102,0.0,232.9305419921875,239.0,69401.296875,0.0,4084.619140625,1.0,278.449951171875,283.0511169433594,298.80450439453125,303.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,32655.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690996170043945,1.0,0.0,0.0,3.60848879814148,3.608511686325073,8.688483603691566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11409.0078125,0.0,1462.737060546875,1895.4371337890625,0.0,3114.364501953125,0.8952022790908813,1.0,0.0,3.0,1.0,0.0
18030540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7876988053321838,0.380684494972229,0.3469856679439544,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9168527722358704,0.6054975986480713,0.5763562321662903,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.953846275806427,0.6736680865287781,0.4721429049968719,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8465545177459717,0.4774371981620788,0.456175297498703,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6865614652633667,0.2489465475082397,1.1441541910171509,284.9096069335937,284.95001220703125,299.5274658203125,295.84600830078125,297.8031921386719,297.20269775390625,284.8998413085937,1.0,0.690880298614502,0.346671849489212,0.346671849489212,1.0,1.0,-3.5979671478271484,0.925709068775177,2.672258138656616,0.1121134236454963,0.8757168650627136,0.8757168650627136,0.0,234.2367706298828,239.0,70366.75,0.0,4096.4345703125,1.0,278.2680969238281,282.9307556152344,298.8775939941406,303.5623474121094,293.1499938964844,293.1499938964844,278.1499938964844,35277.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754502534866333,1.0,0.0,0.0,3.629577159881592,3.629600763320923,8.790333936303796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11281.830078125,0.0,1505.1904296875,1895.4371337890625,0.0,3173.9287109375,0.8983888030052185,1.0,0.0,3.0,1.0,0.0
18030600,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7856298089027405,0.3798969984054565,0.346488207578659,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9141734838485718,0.6043672561645508,0.5755284428596497,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9521141052246094,0.6742542386054993,0.4727281928062439,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8446444272994995,0.476804256439209,0.4557909965515136,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6850013732910156,0.248737171292305,1.143990159034729,284.8861083984375,284.95001220703125,299.54998779296875,295.8578186035156,297.8052062988281,297.1980895996094,284.8896789550781,1.0,0.6915655732154846,0.346506118774414,0.346506118774414,1.0,1.0,-3.5964245796203613,0.9246968030929564,2.6717278957366943,0.1116450726985931,0.8367697596549988,0.8367697596549988,0.0,236.05972290039065,242.0,69851.4609375,0.0,4103.58154296875,1.0,278.1852111816406,282.90948486328125,298.88116455078125,303.49884033203125,293.1499938964844,293.1499938964844,278.45001220703125,40125.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778621554374695,1.0,0.0,0.0,3.5271639823913574,3.5271875858306885,8.301271918753628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.841796875,0.0,1430.5797119140625,1895.4371337890625,0.0,3196.54248046875,0.8783003091812134,1.0,0.0,3.0,1.0,0.0
18030660,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7837190628051758,0.3795370161533355,0.3460225164890289,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9117066264152528,0.6036693453788757,0.5747197270393372,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.950574278831482,0.675423264503479,0.4733677208423614,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8428694605827332,0.4765039086341858,0.455402135848999,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6835275292396545,0.2486877888441085,1.1436731815338137,284.9883728027344,284.95001220703125,299.5725402832031,295.8695678710937,297.8104858398437,297.1977844238281,284.99627685546875,1.0,0.6922033429145813,0.346358984708786,0.346358984708786,1.0,1.0,-3.59480619430542,0.9237237572669984,2.6710824966430664,0.1110796108841896,0.8989294171333313,0.8989294171333313,0.0,237.74880981445312,242.0,69270.5234375,0.0,4109.7138671875,1.0,278.3619689941406,283.0229797363281,298.8323059082031,303.2031555175781,293.1499938964844,293.1499938964844,278.45001220703125,35770.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709598779678345,1.0,0.0,0.0,3.531846046447754,3.531868934631348,8.323324323100678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10483.46484375,0.0,1403.9844970703125,1895.4371337890625,0.0,3131.814453125,0.8808753490447998,1.0,0.0,3.0,1.0,0.0
18030720,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7826628088951111,0.3795273900032043,0.3459413349628448,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9102208614349364,0.6033518314361572,0.5743332505226135,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9500389099121094,0.6770275235176086,0.4744008779525757,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.841849684715271,0.4765257239341736,0.4553503692150116,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6827355623245239,0.2488381415605545,1.1441922187805176,285.01629638671875,284.95001220703125,299.5950012207031,295.88116455078125,297.818603515625,297.2012939453125,285.01495361328125,1.0,0.692976176738739,0.3462118208408355,0.3462118208408355,1.0,1.0,-3.59604287147522,0.923629879951477,2.672412872314453,0.1107467710971832,0.9392806887626648,0.9392806887626648,0.0,238.95339965820312,245.0,69530.3125,0.0,4120.37255859375,1.0,278.449951171875,283.0528564453125,298.8515014648437,303.2855834960937,293.1499938964844,293.1499938964844,278.1499938964844,32606.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678939938545227,1.0,0.0,0.0,3.6121556758880615,3.6121785640716553,8.706150538273505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11437.8232421875,0.0,1466.3408203125,1895.4371337890625,0.0,3103.05419921875,0.8965161442756653,1.0,0.0,3.0,1.0,0.0
18030780,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7815427780151367,0.3791589438915252,0.3458512127399444,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9086828231811525,0.6026756763458252,0.5739537477493286,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.949401080608368,0.6781367659568787,0.4754044413566589,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8407878875732422,0.4762731492519378,0.4553219377994537,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.681930422782898,0.248859092593193,1.1448974609375,284.90966796875,284.95001220703125,299.6172790527344,295.8926086425781,297.82403564453125,297.2012634277344,284.89996337890625,1.0,0.6938008069992065,0.3460646867752075,0.3460646867752075,1.0,1.0,-3.5975046157836914,0.9235991835594176,2.673905372619629,0.1105556786060333,0.877342164516449,0.877342164516449,0.0,240.2543182373047,245.0,70474.6796875,0.0,4132.2109375,1.0,278.2677917480469,282.9287414550781,298.9243469238281,303.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35254.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742636442184448,1.0,0.0,0.0,3.636336326599121,3.6363601684570312,8.823103598842863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11311.0380859375,0.0,1512.4609375,1895.4371337890625,0.0,3162.801513671875,0.8998653888702393,1.0,0.0,3.0,1.0,0.0
