time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030840,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7795533537864685,0.3783649802207947,0.345349371433258,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9062294960021972,0.6015427112579346,0.5731245279312134,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9477095603942872,0.6787089109420776,0.4759822785854339,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8389698266983032,0.4756355881690979,0.4549344778060913,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6804332137107849,0.2486441284418106,1.1447137594223022,284.885986328125,284.95001220703125,299.63934326171875,295.9038391113281,297.8258972167969,297.1966247558594,284.8889465332031,1.0,0.6944803595542908,0.3459175527095794,0.3459175527095794,1.0,1.0,-3.5959184169769287,0.9226335883140564,2.673285007476806,0.110144056379795,0.8383890390396118,0.8383890390396118,0.0,242.08126831054688,248.0,69963.3046875,0.0,4139.25048828125,1.0,278.1850891113281,282.90673828125,298.9273681640625,303.5533752441406,293.1499938964844,293.1499938964844,278.45001220703125,40063.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766963481903076,1.0,0.0,0.0,3.535816669464112,3.5358402729034424,8.342049682141806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10320.0595703125,0.0,1439.2567138671875,1895.4371337890625,0.0,3185.61279296875,0.8800426721572876,1.0,0.0,3.0,1.0,0.0
18030900,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7777092456817627,0.377993643283844,0.3448751866817474,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9039871096611024,0.6008367538452148,0.572310209274292,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9462011456489564,0.6798633933067322,0.4766111373901367,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8372716307640076,0.4753268957138061,0.4545391499996185,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6790118217468262,0.2485870718955993,1.144366979598999,284.9886779785156,284.95001220703125,299.6610412597656,295.9147644042969,297.8309326171875,297.1963195800781,284.9965515136719,1.0,0.6951103806495667,0.345770388841629,0.345770388841629,1.0,1.0,-3.594226837158203,0.9216424822807312,2.672584295272827,0.1095757484436035,0.9006273150444031,0.9006273150444031,0.0,243.77731323242188,248.0,69373.5859375,0.0,4145.21533203125,1.0,278.3622741699219,283.0213623046875,298.8779296875,303.2562561035156,293.1499938964844,293.1499938964844,278.45001220703125,35771.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698508143424988,1.0,0.0,0.0,3.53863787651062,3.538660764694214,8.355367526746704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10509.80078125,0.0,1411.1070556640625,1895.4371337890625,0.0,3121.4111328125,0.8824201822280884,1.0,0.0,3.0,1.0,0.0
18030960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7766702771186829,0.3779541850090027,0.3447760045528412,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9026269912719728,0.6004910469055176,0.5719072818756104,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9456626772880554,0.6814313530921936,0.4776271283626556,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8362777233123779,0.4753243625164032,0.4544729590415954,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.678232729434967,0.2487208545207977,1.1448378562927246,285.0115966796875,284.95001220703125,299.6823425292969,295.9253845214844,297.838623046875,297.1996459960937,285.0093078613281,1.0,0.6958711743354797,0.3456306755542755,0.3456306755542755,1.0,1.0,-3.5953261852264404,0.9215283393859864,2.673797845840454,0.1092537343502044,0.9362199306488036,0.9362199306488036,0.0,245.0,251.0,69571.515625,0.0,4155.6328125,1.0,278.4508056640625,283.0455627441406,298.8962707519531,303.3406982421875,293.1499938964844,293.1499938964844,278.1499938964844,32944.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669052124023438,1.0,0.0,0.0,3.6221399307250977,3.622163057327272,8.754346936257207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11465.11328125,0.0,1479.7041015625,1895.4371337890625,0.0,3093.778564453125,0.8977773189544678,1.0,0.0,3.0,1.0,0.0
18031020,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.775583803653717,0.3775862753391266,0.3446723520755768,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9012290835380554,0.5998179912567139,0.5715152621269226,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9450397491455078,0.6825396418571472,0.4786177575588226,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8352546095848083,0.4750711619853973,0.4544320702552795,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6774508953094482,0.248736947774887,1.1454925537109375,284.9110717773437,284.95001220703125,299.703125,295.9356384277344,297.8436889648437,297.1996765136719,284.9011535644531,1.0,0.6966812014579773,0.345490962266922,0.345490962266922,1.0,1.0,-3.5966646671295166,0.9214835166931152,2.6751811504364014,0.1090668737888336,0.8780964612960815,0.8780964612960815,0.0,246.30743408203125,251.0,70562.2578125,0.0,4167.1982421875,1.0,278.2676086425781,282.92803955078125,298.9674987792969,303.6675109863281,293.1499938964844,293.1499938964844,278.1499938964844,35307.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873275876045227,1.0,0.0,0.0,3.641524791717529,3.64154863357544,8.848300012687105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.578125,0.0,1518.5875244140625,1895.4371337890625,0.0,3153.53759765625,0.9011257886886596,1.0,0.0,3.0,1.0,0.0
18031080,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7736940979957581,0.3767942488193512,0.3441739380359649,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8990024328231812,0.5986906886100769,0.5706927180290222,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9434172511100768,0.6831052899360657,0.4791948497295379,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8335347175598145,0.474435418844223,0.4540470838546753,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6760300993919373,0.2485196739435196,1.1452966928482056,284.8865966796875,284.95001220703125,299.7232971191406,295.9454650878906,297.8451538085937,297.1951599121094,284.8901672363281,1.0,0.6973527669906616,0.3453512489795685,0.3453512489795685,1.0,1.0,-3.595078468322754,0.9205424189567566,2.6745359897613525,0.1086746603250503,0.8387772440910339,0.8387772440910339,0.0,248.12109375,254.0,70046.59375,0.0,4174.1376953125,1.0,278.1849670410156,282.9061889648437,298.9691772460937,303.60162353515625,293.1499938964844,293.1499938964844,278.45001220703125,40135.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757256865501404,1.0,0.0,0.0,3.539326906204224,3.5393505096435547,8.358620675608108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10338.0908203125,0.0,1443.4959716796875,1895.4371337890625,0.0,3176.511474609375,0.8810106515884399,1.0,0.0,3.0,1.0,0.0
18031140,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7719374299049377,0.3764226734638214,0.3437006175518036,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8969114422798157,0.5979884266853333,0.5698829293251038,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9419679641723632,0.6842554807662964,0.4798200726509094,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8319207429885864,0.4741281569004059,0.4536533653736114,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6746772527694702,0.248461365699768,1.144941329956055,284.9892578125,284.95001220703125,299.7428283691406,295.9548034667969,297.84967041015625,297.1949157714844,284.9971618652344,1.0,0.6979763507843018,0.3452115356922149,0.3452115356922149,1.0,1.0,-3.5933804512023926,0.919573962688446,2.6738064289093018,0.1081248670816421,0.901356279850006,0.901356279850006,0.0,249.80848693847656,254.0,69448.375,0.0,4180.01416015625,1.0,278.3625183105469,283.0202941894531,298.9183349609375,303.3029479980469,293.1499938964844,293.1499938964844,278.45001220703125,35792.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689193725585938,1.0,0.0,0.0,3.5434012413024902,3.543424367904663,8.377876952181396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10530.5009765625,0.0,1416.2645263671875,1895.4371337890625,0.0,3112.67333984375,0.8834680318832397,1.0,0.0,3.0,1.0,0.0
18031200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7709687352180481,0.3763997554779053,0.3436087369918823,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8956343531608582,0.597663938999176,0.569491446018219,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9414908289909364,0.6858440041542053,0.4808424413204193,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8309928178787231,0.4741420745849609,0.4535951614379883,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6739539504051208,0.2486033290624618,1.1454240083694458,285.0169372558594,284.95001220703125,299.7616271972656,295.963623046875,297.8569030761719,297.1985168457031,285.0155944824219,1.0,0.6987341046333313,0.3450718224048614,0.3450718224048614,1.0,1.0,-3.594533681869507,0.9194777607917786,2.675055742263794,0.1077986881136894,0.941826105117798,0.941826105117798,0.0,251.01470947265625,257.0,69696.6875,0.0,4190.482421875,1.0,278.4501037597656,283.0499267578125,298.9350891113281,303.3830871582031,293.1499938964844,293.1499938964844,278.1499938964844,32646.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659868836402893,1.0,0.0,0.0,3.6232080459594727,3.6232311725616455,8.759510592426523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11489.72265625,0.0,1478.6541748046875,1895.4371337890625,0.0,3085.163330078125,0.8989827036857605,1.0,0.0,3.0,1.0,0.0
18031260,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7699403166770935,0.3760184347629547,0.3435072004795074,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8942968249320984,0.5969815850257874,0.5691059827804565,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9409102201461792,0.68692547082901,0.4818315505981445,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8300241231918335,0.4738806784152984,0.4535592198371887,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6732197403907776,0.2486149221658706,1.1460914611816406,284.9097595214844,284.95001220703125,299.779541015625,295.9718933105469,297.8611755371094,297.198486328125,284.89996337890625,1.0,0.6995426416397095,0.3449293375015259,0.3449293375015259,1.0,1.0,-3.595902442932129,0.9194333553314208,2.676469087600708,0.1076036468148231,0.879718542098999,0.879718542098999,0.0,252.3186798095703,257.0,70640.7421875,0.0,4202.1171875,1.0,278.2672119140625,282.9251708984375,299.004638671875,303.71148681640625,293.1499938964844,293.1499938964844,278.1499938964844,35257.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724566102027893,1.0,0.0,0.0,3.647298812866211,3.647322654724121,8.87638236690691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11359.1044921875,0.0,1524.6153564453125,1895.4371337890625,0.0,3145.853759765625,0.9023369550704956,1.0,0.0,3.0,1.0,0.0
18031320,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7681043148040771,0.3752089142799377,0.342993289232254,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.892122745513916,0.5958402156829834,0.5682706832885742,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9393020868301392,0.6874556541442871,0.482384592294693,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8283510804176331,0.4732309579849243,0.4531624317169189,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6718413829803467,0.2483879327774047,1.1458616256713867,284.8851623535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8616638183594,297.1938171386719,284.8880615234375,1.0,0.7002052664756775,0.3447868525981903,0.3447868525981903,1.0,1.0,-3.594198226928711,0.9184481501579284,2.6757500171661377,0.1071869507431984,0.8400171995162964,0.8400171995162964,0.0,254.149169921875,260.0,70122.0234375,0.0,4208.8291015625,1.0,278.18487548828125,282.9025573730469,299.0040588378906,303.6435546875,293.1499938964844,293.1499938964844,278.45001220703125,40076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749863505363464,1.0,0.0,0.0,3.546880006790161,3.546903848648072,8.394334827244165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10358.95703125,0.0,1451.0770263671875,1895.4371337890625,0.0,3169.5791015625,0.8824794292449951,1.0,0.0,3.0,1.0,0.0
18031380,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.76639723777771,0.3748191297054291,0.3425038456916809,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8900808691978455,0.5951217412948608,0.5674464702606201,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9378675818443298,0.6885750889778137,0.4829864501953125,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.826776385307312,0.4729082882404327,0.4527548551559448,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.670526385307312,0.2483187019824981,1.1454616785049438,284.9883728027344,284.95001220703125,299.8125915527344,295.98651123046875,297.8651428222656,297.1934509277344,284.99627685546875,1.0,0.7008167505264282,0.3446443676948547,0.3446443676948547,1.0,1.0,-3.592365026473999,0.9174305200576782,2.6749343872070312,0.1066093817353248,0.9023500084877014,0.9023500084877014,0.0,255.8504943847656,260.0,69507.484375,0.0,4214.4140625,1.0,278.3627319335937,283.01806640625,298.9509582519531,303.3412475585937,293.1499938964844,293.1499938964844,278.45001220703125,35813.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682818412780762,1.0,0.0,0.0,3.5483646392822266,3.5483877658843994,8.401364084420493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10547.4501953125,0.0,1421.6500244140625,1895.4371337890625,0.0,3106.692626953125,0.8846181035041809,1.0,0.0,3.0,1.0,0.0
18031440,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7654592990875244,0.3747844099998474,0.3424002230167389,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8888369798660278,0.5947871804237366,0.5670443773269653,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9374030232429504,0.6901441216468811,0.4839935600757599,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8258723020553589,0.4729122519493103,0.4526862800121307,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6698256731033325,0.2484529465436935,1.1459075212478638,285.01568603515625,284.95001220703125,299.8275146484375,295.9927673339844,297.871337890625,297.1969909667969,285.0143127441406,1.0,0.7015620470046997,0.3445018827915191,0.3445018827915191,1.0,1.0,-3.593416213989258,0.9172942042350768,2.676121950149536,0.1062550917267799,0.9422494173049928,0.9422494173049928,0.0,257.0624694824219,263.0,69742.703125,0.0,4224.65478515625,1.0,278.4501647949219,283.0473937988281,298.96514892578125,303.4186096191406,293.1499938964844,293.1499938964844,278.1499938964844,32689.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654441833496094,1.0,0.0,0.0,3.627671003341675,3.627694129943848,8.781103133514989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11506.640625,0.0,1483.84765625,1895.4371337890625,0.0,3080.072509765625,0.8999698758125305,1.0,0.0,3.0,1.0,0.0
18031500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7644690871238708,0.3743935227394104,0.3422890901565552,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8875406980514526,0.5940974354743958,0.5666506290435791,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9368417263031006,0.6912024617195129,0.4849680364131927,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.824932336807251,0.4726424217224121,0.4526417851448059,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6691194772720337,0.248457446694374,1.14654278755188,284.90869140625,284.95001220703125,299.8412780761719,295.9982604980469,297.8744812011719,297.1968994140625,284.8988647460937,1.0,0.7023579478263855,0.3443593978881836,0.3443593978881836,1.0,1.0,-3.5946967601776123,0.9172223210334778,2.67747449874878,0.1060414314270019,0.8798832893371582,0.8798832893371582,0.0,258.3689270019531,263.0,70677.3203125,0.0,4236.080078125,1.0,278.2670288085937,282.92291259765625,299.0317687988281,303.7434387207031,293.1499938964844,293.1499938964844,278.1499938964844,35301.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719837665557861,1.0,0.0,0.0,3.6507647037506095,3.650788545608521,8.893259746400872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11372.2509765625,0.0,1528.7889404296875,1895.4371337890625,0.0,3141.41845703125,0.903137505054474,1.0,0.0,3.0,1.0,0.0
18031560,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7627265453338623,0.3735954761505127,0.3417782783508301,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8854625821113586,0.5929713845252991,0.5658212900161743,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9353023767471312,0.6917321085929871,0.4855151176452636,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8233275413513184,0.4720026552677154,0.4522471725940704,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6678124070167542,0.2482337802648544,1.1463053226470947,284.8890991210937,284.95001220703125,299.853759765625,296.0029296875,297.8739318847656,297.1923828125,284.8938293457031,1.0,0.7030121088027954,0.3442244231700897,0.3442244231700897,1.0,1.0,-3.592989444732666,0.9162598252296448,2.676729440689087,0.1056338921189308,0.8444831371307373,0.8444831371307373,0.0,260.18463134765625,266.0,70241.3671875,0.0,4242.67431640625,1.0,278.1839904785156,282.9071350097656,299.0282592773437,303.66815185546875,293.1499938964844,293.1499938964844,278.45001220703125,39701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745424151420593,1.0,0.0,0.0,3.546546936035156,3.546570539474488,8.392758559239155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10373.40234375,0.0,1447.9970703125,1895.4371337890625,0.0,3165.41552734375,0.8837149143218994,1.0,0.0,3.0,1.0,0.0
18031620,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.761091947555542,0.3731849193572998,0.3412852883338928,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8834959864616394,0.5922349691390991,0.5649967789649963,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9339130520820618,0.6928112506866455,0.4861029982566833,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8218003511428833,0.4716646671295166,0.4518381059169769,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6665550470352173,0.2481554895639419,1.145897388458252,284.9851379394531,284.95001220703125,299.86492919921875,296.0067443847656,297.8760681152344,297.1918640136719,284.99365234375,1.0,0.7036163806915283,0.3440894484519958,0.3440894484519958,1.0,1.0,-3.5911238193511963,0.9152572751045228,2.6758666038513184,0.105072446167469,0.9015837907791138,0.9015837907791138,0.0,261.8843688964844,266.0,69514.765625,0.0,4248.142578125,1.0,278.3630065917969,283.0146789550781,298.972412109375,303.3662414550781,293.1499938964844,293.1499938964844,278.45001220703125,35951.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679704070091248,1.0,0.0,0.0,3.550562620162964,3.5505857467651367,8.41177495658485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10551.5068359375,0.0,1424.975830078125,1895.4371337890625,0.0,3103.771484375,0.8850724697113037,1.0,0.0,3.0,1.0,0.0
18031680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7601692080497742,0.3731300830841064,0.3411620855331421,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8822711706161499,0.5918819308280945,0.5645761489868164,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.93343985080719,0.6943456530570984,0.4870831668376922,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8208999037742615,0.4716524481773376,0.4517537355422973,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6658663153648376,0.2482791692018509,1.1462985277175903,285.0115966796875,284.95001220703125,299.8746643066406,296.0096435546875,297.8807983398437,297.1952514648437,285.0096130371094,1.0,0.7043476104736328,0.343954473733902,0.343954473733902,1.0,1.0,-3.5920238494873047,0.9150990843772888,2.676924705505371,0.1047174930572509,0.9401224255561828,0.9401224255561828,0.0,263.11187744140625,269.0,69726.9140625,0.0,4258.08203125,1.0,278.45025634765625,283.0420837402344,298.9832763671875,303.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,32830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652545809745789,1.0,0.0,0.0,3.63191032409668,3.631933689117432,8.801638955446833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11512.935546875,0.0,1489.5421142578125,1895.4371337890625,0.0,3078.293701171875,0.900469958782196,1.0,0.0,3.0,1.0,0.0
18031740,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7592038512229919,0.3727266490459442,0.3410343825817108,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.881003737449646,0.591181218624115,0.5641663074493408,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9328809380531312,0.6953738331794739,0.4880331456661224,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8199691772460938,0.471371591091156,0.4516947865486145,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6651778221130371,0.2482749968767166,1.1468877792358398,284.90777587890625,284.95001220703125,299.88287353515625,296.0115966796875,297.8824768066406,297.1950988769531,284.8978881835937,1.0,0.7051276564598083,0.3438194990158081,0.3438194990158081,1.0,1.0,-3.593162775039673,0.9150082468986512,2.678154706954956,0.1045022159814834,0.8791146278381348,0.8791146278381348,0.0,264.4277038574219,269.0,70664.6328125,0.0,4269.1943359375,1.0,278.2669677734375,282.92144775390625,299.0460205078125,303.7596130371094,293.1499938964844,293.1499938964844,278.1499938964844,35378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718734979629517,1.0,0.0,0.0,3.6512820720672607,3.651305913925171,8.895780752027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11374.4697265625,0.0,1529.9454345703125,1895.4371337890625,0.0,3140.384521484375,0.9033231735229492,1.0,0.0,3.0,1.0,0.0
18031800,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7575132846832275,0.3719015419483185,0.3405061960220337,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8789809346199036,0.5900292992591858,0.5633202791213989,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9313605427742004,0.6958474516868591,0.4885497391223907,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8183825016021729,0.4707083106040954,0.4512846171855926,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6639094352722168,0.2480354458093643,1.1466000080108645,284.8824157714844,284.95001220703125,299.8895263671875,296.0125427246094,297.8802490234375,297.1903381347656,284.8853454589844,1.0,0.7057651877403259,0.3436845242977142,0.3436845242977142,1.0,1.0,-3.5912985801696777,0.9140006303787231,2.677298069000244,0.1040736138820648,0.8380879759788513,0.8380879759788513,0.0,266.25390625,272.0,70093.0,0.0,4275.41455078125,1.0,278.1847839355469,282.89862060546875,299.0386962890625,303.6832580566406,293.1499938964844,293.1499938964844,278.45001220703125,40320.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745560050010681,1.0,0.0,0.0,3.548044204711914,3.548068046569824,8.399846365136909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10361.9375,0.0,1454.0888671875,1895.4371337890625,0.0,3165.54296875,0.8826555609703064,1.0,0.0,3.0,1.0,0.0
18031860,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7559438943862915,0.3714997768402099,0.3400039970874786,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8770846724510193,0.5893039107322693,0.5624873638153076,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9300127625465392,0.6969258785247803,0.4891172051429748,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8168824315071106,0.4703774750232696,0.4508664309978485,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6627010107040405,0.2479582279920578,1.1461527347564695,284.98748779296875,284.95001220703125,299.8944702148437,296.012451171875,297.88092041015625,297.1899719238281,284.9952392578125,1.0,0.7063536047935486,0.3435680866241455,0.3435680866241455,1.0,1.0,-3.589328527450561,0.9130232930183412,2.676305055618286,0.1035398319363594,0.9013227820396424,0.9013227820396424,0.0,267.9481506347656,272.0,69476.0390625,0.0,4280.548828125,1.0,278.3627014160156,283.0160827636719,298.9785461425781,303.3714294433594,293.1499938964844,293.1499938964844,278.45001220703125,35883.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680163025856018,1.0,0.0,0.0,3.548340320587158,3.548363447189331,8.401248692280205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10550.01953125,0.0,1422.1361083984375,1895.4371337890625,0.0,3104.20166015625,0.8846706748008728,1.0,0.0,3.0,1.0,0.0
18031920,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7550833225250244,0.3714445829391479,0.3398862779140472,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8759292364120483,0.5889531970024109,0.5620748400688171,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.929592788219452,0.6984469890594482,0.4900947511196136,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8160197138786316,0.4703674912452698,0.4507880508899688,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6620616316795349,0.2480828166007995,1.1465617418289185,285.013671875,284.95001220703125,299.8976745605469,296.01123046875,297.88409423828125,297.1934509277344,285.01220703125,1.0,0.7070767879486084,0.3434516191482544,0.3434516191482544,1.0,1.0,-3.5902583599090576,0.912933886051178,2.6773245334625244,0.1032336577773094,0.9399266839027404,0.9399266839027404,0.0,269.1561584472656,275.0,69678.34375,0.0,4290.4521484375,1.0,278.4501342773437,283.0447082519531,298.9855651855469,303.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,32798.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653899431228638,1.0,0.0,0.0,3.626559257507324,3.626582622528076,8.775722335485625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11502.865234375,0.0,1483.4442138671875,1895.4371337890625,0.0,3079.5634765625,0.8996827006340027,1.0,0.0,3.0,1.0,0.0
18031980,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.754168689250946,0.3710358738899231,0.3397576510906219,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8747196793556213,0.5882503390312195,0.5616668462753296,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9290696978569032,0.6994489431381226,0.491033136844635,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8151144981384277,0.4700850248336792,0.4507308304309845,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6614145040512085,0.2480777204036712,1.147154450416565,284.907470703125,284.95001220703125,299.8990478515625,296.00885009765625,297.8840637207031,297.1932983398437,284.89764404296875,1.0,0.7078493237495422,0.3433351814746856,0.3433351814746856,1.0,1.0,-3.59139084815979,0.912900686264038,2.678490161895752,0.1030636802315712,0.87757408618927,0.87757408618927,0.0,270.4637451171875,275.0,70585.5859375,0.0,4301.5009765625,1.0,278.26715087890625,282.92144775390625,299.0442810058594,303.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35416.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721160888671875,1.0,0.0,0.0,3.6472325325012207,3.647256374359131,8.876058927853592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11361.513671875,0.0,1525.727294921875,1895.4371337890625,0.0,3142.659912109375,0.9024019241333008,1.0,0.0,3.0,1.0,0.0
18032040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7525437474250793,0.3702024221420288,0.3392223119735718,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8727695941925049,0.5870933532714844,0.5608162879943848,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9275899529457092,0.6998873949050903,0.4915267825126648,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8135451078414917,0.4694170951843261,0.4503167569637298,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6601992249488831,0.2478348612785339,1.1468546390533447,284.8825378417969,284.95001220703125,299.89849853515625,296.0052795410156,297.8799743652344,297.1884765625,284.88543701171875,1.0,0.7084778547286987,0.3432187438011169,0.3432187438011169,1.0,1.0,-3.589466094970703,0.9119352102279664,2.677530765533448,0.1026759147644043,0.8368313312530518,0.8368313312530518,0.0,272.29052734375,278.0,69997.8984375,0.0,4307.54052734375,1.0,278.18487548828125,282.8991394042969,299.0325622558594,303.6737976074219,293.1499938964844,293.1499938964844,278.45001220703125,40366.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749199509620667,1.0,0.0,0.0,3.542827844619751,3.542851448059082,8.375164952667546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10347.671875,0.0,1448.8831787109375,1895.4371337890625,0.0,3168.956298828125,0.8815264701843262,1.0,0.0,3.0,1.0,0.0
18032100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7510334849357605,0.3697898983955383,0.3387122452259063,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8709401488304138,0.5863597989082336,0.5599778890609741,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.926278829574585,0.7009329199790955,0.4920713007450104,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8120543360710144,0.4690800607204437,0.4498940706253052,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.659039318561554,0.2477538734674453,1.146393656730652,284.98699951171875,284.95001220703125,299.8959350585937,296.00048828125,297.8786926269531,297.1880187988281,284.9947204589844,1.0,0.709057092666626,0.3431023061275482,0.3431023061275482,1.0,1.0,-3.587430000305176,0.9109429717063904,2.6764869689941406,0.1021261736750602,0.8996685147285461,0.8996685147285461,0.0,273.98553466796875,278.0,69372.6015625,0.0,4312.482421875,1.0,278.3624572753906,283.0161437988281,298.9678649902344,303.3569030761719,293.1499938964844,293.1499938964844,278.45001220703125,35912.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685157895088196,1.0,0.0,0.0,3.5428402423858643,3.542863368988037,8.375224069823162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10532.4814453125,0.0,1416.545166015625,1895.4371337890625,0.0,3108.887451171875,0.8834598660469055,1.0,0.0,3.0,1.0,0.0
18032160,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7501802444458008,0.3696980476379394,0.3385721445083618,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8697983622550964,0.5859729647636414,0.5595434904098511,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9258397817611694,0.7023882865905762,0.4930132925510406,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8111716508865356,0.4690413177013397,0.4497988820075989,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6584075689315796,0.2478617429733276,1.146759867668152,285.0086975097656,284.95001220703125,299.8912658691406,295.9943542480469,297.879638671875,297.1911926269531,285.0070495605469,1.0,0.7097655534744263,0.3429940342903137,0.3429940342903137,1.0,1.0,-3.5881927013397217,0.9108275175094604,2.677365303039551,0.1018194779753685,0.9335288405418396,0.9335288405418396,0.0,275.2132568359375,281.0,69533.9375,0.0,4322.06005859375,1.0,278.450927734375,283.0405578613281,298.9699401855469,303.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,33110.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866072416305542,1.0,0.0,0.0,3.622321844100952,3.622344970703125,8.755225735512795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11475.3837890625,0.0,1481.1373291015625,1895.4371337890625,0.0,3085.96630859375,0.8980943560600281,1.0,0.0,3.0,1.0,0.0
18032220,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7492870092391968,0.3692846894264221,0.3384260237216949,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8686174750328064,0.5852665901184082,0.5591176748275757,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9253168106079102,0.7033645510673523,0.4939216673374176,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8102554082870483,0.4687553346157074,0.4497269690036773,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6577764749526978,0.2478522956371307,1.1473060846328735,284.9078369140625,284.95001220703125,299.8844299316406,295.9869079589844,297.8775329589844,297.1910400390625,284.8979187011719,1.0,0.7105208039283752,0.3428857624530792,0.3428857624530792,1.0,1.0,-3.589172601699829,0.9107747077941896,2.6783976554870605,0.1016417071223259,0.874343991279602,0.874343991279602,0.0,276.5279541015625,281.0,70434.1953125,0.0,4332.7470703125,1.0,278.2676696777344,282.9229431152344,299.0233459472656,303.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,35529.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728912472724915,1.0,0.0,0.0,3.638817071914673,3.638840913772583,8.835145877128525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11333.259765625,0.0,1517.24951171875,1895.4371337890625,0.0,3149.93017578125,0.9005964398384094,1.0,0.0,3.0,1.0,0.0
18032280,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7477360963821411,0.368451327085495,0.3378893435001373,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8667516112327576,0.5841121077537537,0.55826735496521,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9238962531089784,0.7037764191627502,0.4943974316120147,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8086956143379211,0.4680892825126648,0.4493126273155212,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6566200852394104,0.2476090192794799,1.146996259689331,284.8857727050781,284.95001220703125,299.87530517578125,295.97802734375,297.871337890625,297.1862487792969,284.89080810546875,1.0,0.7111380696296692,0.3427774906158447,0.3427774906158447,1.0,1.0,-3.587212324142456,0.909826159477234,2.677386283874512,0.1012601405382156,0.8356188535690308,0.8356188535690308,0.0,278.3427429199219,284.0,69855.703125,0.0,4338.59619140625,1.0,278.18511962890625,282.9057922363281,299.00634765625,303.63690185546875,293.1499938964844,293.1499938964844,278.45001220703125,40425.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875805139541626,1.0,0.0,0.0,3.527343273162842,3.527366876602173,8.302115475089522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10314.009765625,0.0,1432.9427490234375,1895.4371337890625,0.0,3177.256591796875,0.8790246248245239,1.0,0.0,3.0,1.0,0.0
18032340,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7463000416755676,0.3680361807346344,0.3373821377754211,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.865007758140564,0.5833788514137268,0.5574346780776978,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9226481318473816,0.704795777797699,0.4949282109737396,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8072148561477661,0.4677543044090271,0.4488953053951263,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6555221080780029,0.2475294321775436,1.146545171737671,284.98553466796875,284.95001220703125,299.8638610839844,295.9677429199219,297.8678283691406,297.18585205078125,284.99346923828125,1.0,0.7117104530334473,0.3426692187786102,0.3426692187786102,1.0,1.0,-3.585188627243042,0.908865213394165,2.676323413848877,0.1007210686802864,0.8958594799041748,0.8958594799041748,0.0,280.0225524902344,284.0,69184.9140625,0.0,4343.455078125,1.0,278.36212158203125,283.01641845703125,298.9364624023437,303.3173217773437,293.1499938964844,293.1499938964844,278.45001220703125,36010.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695401549339294,1.0,0.0,0.0,3.5322787761688232,3.532301664352417,8.325364433403593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10496.5078125,0.0,1406.17333984375,1895.4371337890625,0.0,3118.496826171875,0.8810335397720337,1.0,0.0,3.0,1.0,0.0
18032400,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7454903721809387,0.3679515421390533,0.3372411727905273,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8639196157455444,0.5830023288726807,0.5570018887519836,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.922240436077118,0.7062420845031738,0.4958555996417999,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8063384294509888,0.4677264094352722,0.4488033056259155,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6549286246299744,0.2476440370082855,1.1469203233718872,285.01226806640625,284.95001220703125,299.8500061035156,295.9559326171875,297.86651611328125,297.18914794921875,285.0106201171875,1.0,0.7124120593070984,0.3425609767436981,0.3425609767436981,1.0,1.0,-3.585948944091797,0.9087514281272888,2.677197456359864,0.1003955155611038,0.9344521164894104,0.9344521164894104,0.0,281.240234375,287.0,69376.40625,0.0,4352.966796875,1.0,278.4499816894531,283.0457458496094,298.932861328125,303.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,32820.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671750426292419,1.0,0.0,0.0,3.609916210174561,3.609939336776733,8.695359952071158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11438.087890625,0.0,1465.5037841796875,1895.4371337890625,0.0,3096.309814453125,0.895987868309021,1.0,0.0,3.0,1.0,0.0
18032460,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7445985674858093,0.3674661815166473,0.3370731174945831,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8627479076385498,0.5822259783744812,0.5565556883811951,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.921692669391632,0.7071110606193542,0.496728777885437,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8053807020187378,0.4673764109611511,0.4487144947052002,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6542941331863403,0.2475771456956863,1.147395133972168,284.9057312011719,284.95001220703125,299.834716796875,295.943359375,297.8617553710937,297.1883239746094,284.8959350585937,1.0,0.7131518125534058,0.342449814081192,0.342449814081192,1.0,1.0,-3.586730718612671,0.9086296558380128,2.678101062774658,0.1001941114664077,0.8711719512939453,0.8711719512939453,0.0,282.5857849121094,287.0,70217.3671875,0.0,4363.3095703125,1.0,278.2680969238281,282.9231872558594,298.9811096191406,303.674560546875,293.1499938964844,293.1499938964844,278.1499938964844,35569.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874125599861145,1.0,0.0,0.0,3.627529621124268,3.6275534629821777,8.780418738751905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11287.3349609375,0.0,1505.114990234375,1895.4371337890625,0.0,3161.5068359375,0.8980240225791931,1.0,0.0,3.0,1.0,0.0
18032520,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7429434657096863,0.3664895594120025,0.3364445567131042,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8607814311981201,0.580927848815918,0.5556100606918335,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9201101660728456,0.707344114780426,0.4971086680889129,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8036392331123352,0.4665687680244446,0.4482084512710571,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6530113220214844,0.2471890151500702,1.1466585397720337,284.88360595703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8528137207031,297.1821594238281,284.8877868652344,1.0,0.713707685470581,0.3423386514186859,0.3423386514186859,1.0,1.0,-3.583808183670044,0.9073796272277832,2.6764285564422607,0.0997337028384208,0.8318796157836914,0.8318796157836914,0.0,284.5336303710937,290.0,69574.890625,0.0,4367.35595703125,1.0,278.185302734375,282.9055480957031,298.9596862792969,303.5777587890625,293.1499938964844,293.1499938964844,278.45001220703125,40556.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770527243614197,1.0,0.0,0.0,3.5148637294769287,3.51488733291626,8.243474667324335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10269.4755859375,0.0,1420.7884521484375,1895.4371337890625,0.0,3188.9541015625,0.8760251402854919,1.0,0.0,3.0,1.0,0.0
18032580,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7413204908370972,0.3658801913261413,0.335796058177948,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8588514924049377,0.5799954533576965,0.554627001285553,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9186034202575684,0.7081333994865417,0.49750617146492,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8019046187400818,0.4660347998142242,0.4476414322853088,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6516821980476379,0.2468973696231842,1.1454576253890991,284.9832458496094,284.95001220703125,299.8031921386719,295.9183959960937,297.8466796875,297.1798400878906,284.9909362792969,1.0,0.7141666412353516,0.3422274887561798,0.3422274887561798,1.0,1.0,-3.5801925659179688,0.9059261083602904,2.674266576766968,0.0990644097328186,0.891398549079895,0.891398549079895,0.0,286.3977355957031,290.0,68900.296875,0.0,4369.0302734375,1.0,278.36138916015625,283.0171203613281,298.8864440917969,303.25146484375,293.1499938964844,293.1499938964844,278.45001220703125,36082.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706653118133545,1.0,0.0,0.0,3.516866683959961,3.516889333724976,8.252872021330404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10444.0048828125,0.0,1390.6309814453125,1895.4371337890625,0.0,3129.051513671875,0.8776764869689941,1.0,0.0,3.0,1.0,0.0
18032640,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7402511835098267,0.3655562698841095,0.3354744613170624,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.857501208782196,0.5793696045875549,0.5539981126785278,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9178488850593568,0.7092885375022888,0.4982653856277466,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8007223010063171,0.4657569527626037,0.4473525285720825,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6507675051689148,0.2467433363199234,1.1448203325271606,285.0064697265625,284.95001220703125,299.7869873046875,295.90594482421875,297.8428955078125,297.1807556152344,285.0044860839844,1.0,0.7147015333175659,0.3421163558959961,0.3421163558959961,1.0,1.0,-3.578843832015991,0.9051620960235596,2.673681735992432,0.0985685884952545,0.9263023138046264,0.9263023138046264,0.0,287.8221130371094,293.0,69030.9765625,0.0,4374.11376953125,1.0,278.4497985839844,283.0439758300781,298.88116455078125,303.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,32996.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680708408355713,1.0,0.0,0.0,3.5935990810394287,3.5936219692230225,8.616929108029581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11368.59765625,0.0,1449.19580078125,1895.4371337890625,0.0,3104.713623046875,0.8921346068382263,1.0,0.0,3.0,1.0,0.0
