time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032700,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7390989661216736,0.3648570477962494,0.3351072967052459,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.856070339679718,0.5783652663230896,0.5533319711685181,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9169516563415528,0.7098658084869385,0.4989402890205383,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.799460768699646,0.4651734530925751,0.44704070687294,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6497954726219177,0.2464162707328796,1.144132375717163,284.9024963378906,284.95001220703125,299.7704772949219,295.8935241699219,297.8361511230469,297.17779541015625,284.8927001953125,1.0,0.7152302861213684,0.34200519323349,0.34200519323349,1.0,1.0,-3.5772159099578857,0.904308259487152,2.672907590866089,0.0981668680906295,0.8631519675254822,0.8631519675254822,0.0,289.35107421875,293.0,69798.390625,0.0,4379.06787109375,1.0,278.2691345214844,282.92547607421875,298.9289855957031,303.5970153808594,293.1499938964844,293.1499938964844,278.1499938964844,35831.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747563362121582,1.0,0.0,0.0,3.604884147644043,3.604907751083374,8.671134992255247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11209.0615234375,0.0,1482.30322265625,1895.4371337890625,0.0,3167.421630859375,0.8930745720863342,1.0,0.0,3.0,1.0,0.0
18032760,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7373498678207397,0.3637726902961731,0.3343432545661926,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.854027509689331,0.5769465565681458,0.5522313714027405,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9152361154556274,0.7099035978317261,0.499159038066864,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7975855469703674,0.4642286002635956,0.4463681876659393,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6483319997787476,0.2458471059799194,1.1424386501312256,284.8921813964844,284.95001220703125,299.7536926269531,295.88116455078125,297.8261413574219,297.1705627441406,284.8964538574219,1.0,0.7155791521072388,0.3419281244277954,0.3419281244277954,1.0,1.0,-3.572396278381348,0.9025862812995912,2.6698100566864014,0.09763103723526,0.8334504961967468,0.8334504961967468,0.0,291.34185791015625,296.0,69212.1953125,0.0,4378.23828125,1.0,278.185302734375,282.9199523925781,298.9071655273437,303.4910583496094,293.1499938964844,293.1499938964844,278.45001220703125,39967.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773201704025269,1.0,0.0,0.0,3.4880125522613525,3.4880356788635254,8.11800589417544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10216.1376953125,0.0,1388.6737060546875,1895.4371337890625,0.0,3191.461669921875,0.8715940117835999,1.0,0.0,3.0,1.0,0.0
18032820,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7356956601142883,0.3630267679691314,0.3335913121700287,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8520911931991577,0.575864315032959,0.5511281490325928,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9136716723442078,0.7104297876358032,0.4994025826454162,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7957921028137207,0.4635420441627502,0.445671409368515,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6469037532806396,0.2453892081975937,1.1404863595962524,284.9789428710937,284.95001220703125,299.73663330078125,295.86883544921875,297.8188171386719,297.1669921875,284.9874267578125,1.0,0.7158477306365967,0.3418510854244232,0.3418510854244232,1.0,1.0,-3.567266702651977,0.9007829427719116,2.6664836406707764,0.0969473198056221,0.8833948969841003,0.8833948969841003,0.0,293.1896667480469,296.0,68394.0859375,0.0,4375.71240234375,1.0,278.3603820800781,283.02001953125,298.8349914550781,303.16912841796875,293.1499938964844,293.1499938964844,278.45001220703125,36364.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870801568031311,1.0,0.0,0.0,3.4867472648620605,3.486769914627075,8.112118052849837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10356.2529296875,0.0,1361.622314453125,1895.4371337890625,0.0,3130.329833984375,0.8711755275726318,1.0,0.0,3.0,1.0,0.0
18032880,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7345729470252991,0.3625909388065338,0.3331596553325653,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.850710391998291,0.5751131176948547,0.5503714680671692,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9128239154815674,0.7113593220710754,0.4999937713146209,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7945400476455688,0.4631354808807373,0.4452515840530395,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6458883285522461,0.2450950294733047,1.1391701698303225,285.00054931640625,284.95001220703125,299.7193298339844,295.85650634765625,297.8141174316406,297.1669921875,284.9979248046875,1.0,0.7161964774131775,0.3417740166187286,0.3417740166187286,1.0,1.0,-3.564455032348633,0.8996847867965698,2.664770126342773,0.0964334458112716,0.9160304069519044,0.9160304069519044,0.0,294.5927734375,299.0,68502.640625,0.0,4376.7080078125,1.0,278.44952392578125,283.0445861816406,298.8297119140625,303.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679893016815186,1.0,0.0,0.0,3.566342353820801,3.5663650035858154,8.486709361932299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11271.4755859375,0.0,1420.9891357421875,1895.4371337890625,0.0,3103.948486328125,0.8857828974723816,1.0,0.0,3.0,1.0,0.0
18032940,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7333972454071045,0.3617994785308838,0.3326981663703918,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8492821455001831,0.5740029811859131,0.5495936274528503,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9118829965591432,0.7117454409599304,0.5005210638046265,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7932429313659668,0.4624428451061249,0.4448254406452179,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6448526382446289,0.2446484416723251,1.137895941734314,284.9006652832031,284.95001220703125,299.7017822265625,295.84423828125,297.80670166015625,297.1634521484375,284.8908996582031,1.0,0.7165527939796448,0.3416969776153564,0.3416969776153564,1.0,1.0,-3.561558246612549,0.8985557556152344,2.6630024909973145,0.0960301011800766,0.85414719581604,0.85414719581604,0.0,296.07781982421875,299.0,69223.2734375,0.0,4377.95703125,1.0,278.2707214355469,282.931640625,298.8780212402344,303.50897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745306134223938,1.0,0.0,0.0,3.5716519355773926,3.571675062179565,8.511998430549284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11108.4755859375,0.0,1448.0272216796875,1895.4371337890625,0.0,3165.3046875,0.8857455253601074,1.0,0.0,3.0,1.0,0.0
18033000,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.731657087802887,0.3606141805648803,0.3318501710891723,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8472844362258911,0.5724694132804871,0.5483924150466919,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9101954102516174,0.7115914225578308,0.5006093382835388,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7913680076599121,0.461385577917099,0.4440513253211975,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6433695554733276,0.2439659088850021,1.135689616203308,284.8816833496094,284.95001220703125,299.6839904785156,295.8319702148437,297.7960205078125,297.1557006835937,284.8855895996094,1.0,0.7167455554008484,0.3416199088096618,0.3416199088096618,1.0,1.0,-3.5556209087371826,0.8965020179748535,2.659118890762329,0.0954083800315857,0.8157914876937866,0.8157914876937866,0.0,298.0161437988281,287.0,68402.1171875,0.0,4373.79345703125,1.0,278.1864624023437,282.91748046875,298.85711669921875,303.4073486328125,293.1499938964844,293.1499938964844,278.45001220703125,41275.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771079778671265,1.0,0.0,0.0,3.4473025798797607,3.4473257064819336,7.92961543538695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10092.6591796875,0.0,1356.4139404296875,1895.4371337890625,0.0,3189.472412109375,0.8610339164733887,1.0,0.0,3.0,1.0,0.0
18033060,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7314217686653137,0.3598449230194092,0.3309357762336731,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.847112774848938,0.5713505148887634,0.5471058487892151,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9108251929283142,0.7120569348335266,0.5006839632987976,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7912934422492981,0.4606554210186004,0.4431684911251068,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6431947946548462,0.2434390187263488,1.132791519165039,284.980224609375,284.95001220703125,299.6659851074219,295.8197631835937,297.7887878417969,297.1524963378906,284.9871826171875,1.0,0.7151191234588623,0.341600239276886,0.341600239276886,1.0,1.0,-3.548512935638428,0.8942679166793823,2.654245138168335,0.0947597473859787,0.8747218251228333,0.8747218251228333,0.0,296.9460754394531,287.0,67790.609375,0.0,4348.27734375,1.0,278.35809326171875,283.0279846191406,298.7836303710937,303.07861328125,293.1499938964844,293.1499938964844,278.45001220703125,36217.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702701926231384,1.0,0.0,0.0,3.4500768184661865,3.450098991394043,7.942383035697276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10262.248046875,0.0,1323.4500732421875,1895.4371337890625,0.0,3125.344970703125,0.8629250526428223,1.0,0.0,3.0,1.0,0.0
18033120,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7324343323707581,0.3593649566173553,0.3303136825561523,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8483598232269287,0.57053542137146,0.5461335182189941,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9132826924324036,0.7128904461860657,0.5010964274406433,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7926345467567444,0.460189938545227,0.442532479763031,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6440790295600891,0.2430803626775741,1.1303811073303225,284.9987487792969,284.95001220703125,299.64776611328125,295.8075561523437,297.7840881347656,297.1526794433594,284.99627685546875,1.0,0.7130172252655029,0.3415805399417877,0.3415805399417877,1.0,1.0,-3.5434226989746094,0.892659604549408,2.6507630348205566,0.0942562222480773,0.9046064615249634,0.9046064615249634,0.0,293.9880065917969,275.0,67855.4765625,0.0,4316.79833984375,1.0,278.4488220214844,283.05206298828125,298.7786865234375,303.12548828125,293.1499938964844,293.1499938964844,278.1499938964844,33195.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672592639923096,1.0,0.0,0.0,3.5255112648010254,3.525533676147461,8.293493465316715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11149.013671875,0.0,1378.761962890625,1895.4371337890625,0.0,3097.099853515625,0.8767321705818176,1.0,0.0,3.0,1.0,0.0
18033180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7338513135910034,0.3585569560527801,0.3296339213848114,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8501185178756714,0.5693836808204651,0.5451051592826843,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9164001941680908,0.7132057547569275,0.5014184713363647,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7944881916046143,0.4594602882862091,0.441860020160675,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6453667283058167,0.2425925284624099,1.1279128789901731,284.90020751953125,284.95001220703125,299.6293334960937,295.79541015625,297.7767944335937,297.1495361328125,284.8905029296875,1.0,0.7104816436767578,0.3415608704090118,0.3415608704090118,1.0,1.0,-3.537982702255249,0.8909400701522827,2.647042751312256,0.0938308835029602,0.8431102633476257,0.8431102633476257,0.0,290.2379150390625,275.0,68472.7578125,0.0,4279.68115234375,1.0,278.2729797363281,282.9417419433594,298.8274230957031,303.4106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36249.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736341595649719,1.0,0.0,0.0,3.526952028274536,3.52697491645813,8.300273179884243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10983.0595703125,0.0,1402.3370361328125,1895.4371337890625,0.0,3156.897705078125,0.8758305907249451,1.0,0.0,3.0,1.0,0.0
18033240,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7350719571113586,0.3573870360851288,0.328571617603302,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8517505526542664,0.5678369998931885,0.5436534285545349,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9193554520606996,0.7130098342895508,0.5013023614883423,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7962063550949097,0.4583933651447296,0.4408384561538696,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6465457081794739,0.2418962568044662,1.1245081424713137,284.8800964355469,284.95001220703125,299.6107177734375,295.78326416015625,297.7664794921875,297.1424865722656,284.8839416503906,1.0,0.7074726819992065,0.3415411710739136,0.3415411710739136,1.0,1.0,-3.529501438140869,0.8882942795753479,2.641206979751587,0.093180775642395,0.804226279258728,0.804226279258728,0.0,286.29034423828125,263.0,67564.5703125,0.0,4233.47216796875,1.0,278.18756103515625,282.92681884765625,298.8069152832031,303.3082275390625,293.1499938964844,293.1499938964844,278.45001220703125,41629.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760784864425659,1.0,0.0,0.0,3.397799730300904,3.397822380065918,7.703513347223634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9971.2666015625,0.0,1309.4747314453125,1895.4371337890625,0.0,3179.819580078125,0.8499323129653931,1.0,0.0,3.0,1.0,0.0
18033300,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7367057800292969,0.3566425442695617,0.3275476694107055,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8538691401481628,0.5667147636413574,0.5422245860099792,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9229950904846193,0.7134464979171753,0.5012534260749817,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7983884215354919,0.4576655626296997,0.4398176074028015,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.648059606552124,0.2413720339536667,1.1209464073181152,284.9781494140625,284.95001220703125,299.5919494628906,295.7711181640625,297.75958251953125,297.1400756835937,284.98468017578125,1.0,0.7041789889335632,0.3415214717388153,0.3415214717388153,1.0,1.0,-3.5209741592407227,0.8856400847434998,2.635334014892578,0.0923841446638107,0.8634463548660278,0.8634463548660278,0.0,281.7152099609375,263.0,67016.3125,0.0,4183.58837890625,1.0,278.3557434082031,283.0355224609375,298.733154296875,302.9776306152344,293.1499938964844,293.1499938964844,278.45001220703125,36170.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690388798713684,1.0,0.0,0.0,3.402235507965088,3.402257204055786,7.723640464973869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10138.486328125,0.0,1275.7850341796875,1895.4371337890625,0.0,3113.79443359375,0.8523229360580444,1.0,0.0,3.0,1.0,0.0
18033360,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7391080856323242,0.3561416566371918,0.3268364667892456,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.85683673620224,0.5658519268035889,0.5411328077316284,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.927770972251892,0.7141921520233154,0.5015532970428467,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8013938665390015,0.4571657180786133,0.43907231092453,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.650223433971405,0.2409964352846145,1.1180667877197266,284.99542236328125,284.95001220703125,299.572998046875,295.759033203125,297.7550048828125,297.1405334472656,284.9931335449219,1.0,0.7008146047592163,0.3415639996528625,0.3415639996528625,1.0,1.0,-3.5148017406463623,0.8838849663734436,2.6309168338775635,0.0919732376933097,0.890437662601471,0.890437662601471,0.0,276.4092102050781,251.0,67010.0,0.0,4135.64794921875,1.0,278.4491577148437,283.0606689453125,298.7277526855469,303.0219421386719,293.1499938964844,293.1499938964844,278.75,33463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658164739608765,1.0,0.0,0.0,3.4751224517822266,3.475144386291504,8.058116236497881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9778.7998046875,0.0,1329.1055908203125,1895.4371337890625,0.0,3083.56494140625,0.8652997612953186,1.0,0.0,3.0,1.0,0.0
18033420,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7417160868644714,0.3555213510990143,0.3261195123195648,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8600667715072632,0.5648733377456665,0.5400429368019104,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9328420758247375,0.7147327661514282,0.5018186569213867,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8046398162841797,0.4565813839435577,0.4383407533168793,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6526122093200684,0.2405900061130523,1.1153045892715454,285.0326538085937,284.95001220703125,299.55389404296875,295.7469482421875,297.7493896484375,297.1396484375,285.0408630371094,1.0,0.6973546147346497,0.3416065275669098,0.3416065275669098,1.0,1.0,-3.50874662399292,0.8821741342544556,2.626572608947754,0.0916511192917823,0.9299165606498718,0.9299165606498718,0.0,270.92559814453125,251.0,66216.03125,0.0,4087.09814453125,1.0,278.6547241210937,283.1234436035156,298.7016296386719,302.8424987792969,293.1499938964844,293.1499938964844,278.75,33041.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606983423233032,1.0,0.0,0.0,3.519672393798828,3.519694566726685,8.266044915217208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.8984375,0.0,1371.599853515625,1895.4371337890625,0.0,3035.5546875,0.8756116628646851,1.0,0.0,3.0,1.0,0.0
18033480,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7446492314338684,0.3550812900066376,0.3254688680171966,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8636799454689026,0.564087986946106,0.5390317440032959,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9383436441421508,0.7155217528343201,0.5021525025367737,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8082014918327332,0.4561636745929718,0.4376788139343261,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6553078889846802,0.2402881979942321,1.1127530336380005,285.0478820800781,284.95001220703125,299.53466796875,295.7348937988281,297.7453308105469,297.1408386230469,285.04498291015625,1.0,0.6938497424125671,0.341649055480957,0.341649055480957,1.0,1.0,-3.5032808780670166,0.8806443214416504,2.622636556625366,0.0913241505622863,0.9748463034629822,0.9748463034629822,0.0,265.2063903808594,239.0,66452.921875,0.0,4038.812744140625,1.0,278.7485046386719,283.1424560546875,298.7156982421875,302.9457702636719,293.1499938964844,293.1499938964844,278.45001220703125,30765.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597694635391235,1.0,0.0,0.0,3.6188814640045166,3.6189043521881104,8.738603014535329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10880.509765625,0.0,1459.992431640625,1895.4371337890625,0.0,3026.843017578125,0.8972223401069641,1.0,0.0,3.0,1.0,0.0
18033540,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7475835680961609,0.3542077243328094,0.3247176706790924,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8673258423805237,0.5628507733345032,0.5379145741462708,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9437681436538696,0.7156468629837036,0.5023511052131653,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8116776347160339,0.4553789794445038,0.4369385242462158,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6580484509468079,0.2397900372743606,1.1100647449493408,284.9111022949219,284.95001220703125,299.5152893066406,295.7228698730469,297.73779296875,297.1375427246094,284.8988647460937,1.0,0.6902636885643005,0.3416915833950043,0.3416915833950043,1.0,1.0,-3.49715542793274,0.8789078593254089,2.618247509002685,0.0910498574376106,0.8983751535415649,0.8983751535415649,0.0,259.55889892578125,239.0,67374.40625,0.0,3989.409912109375,1.0,278.5662841796875,282.990966796875,298.772705078125,303.2703552246094,293.1499938964844,293.1499938964844,278.45001220703125,33905.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684015274047852,1.0,0.0,0.0,3.6660311222076416,3.666054964065552,8.967793405645352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.8681640625,0.0,1535.3341064453125,1895.4371337890625,0.0,3107.81591796875,0.905563473701477,1.0,0.0,3.0,1.0,0.0
18033600,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.749853253364563,0.3528461158275604,0.3234896659851074,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8702991008758545,0.5610794425010681,0.5362640023231506,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.948232650756836,0.7150880694389343,0.5020008683204651,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8144519925117493,0.454131543636322,0.4357544779777527,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6602541208267212,0.23899707198143,1.1061910390853882,284.8630065917969,284.95001220703125,299.4958190917969,295.7108459472656,297.7261657714844,297.12896728515625,284.8651428222656,1.0,0.6864132285118103,0.3417341113090515,0.3417341113090515,1.0,1.0,-3.487196445465088,0.8760006427764893,2.611195802688598,0.0904904529452323,0.8391001224517822,0.8391001224517822,0.0,254.3955078125,227.0,66721.7421875,0.0,3933.3720703125,1.0,278.48419189453125,282.9517822265625,298.7508850097656,303.1816101074219,293.1499938964844,293.1499938964844,278.75,39980.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642992019653,1.0,0.0,0.0,3.5640437602996826,3.564067840576172,8.475773825011856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9778.3037109375,0.0,1468.7066650390625,1895.4371337890625,0.0,3145.92578125,0.8856000900268555,1.0,0.0,3.0,1.0,0.0
18033660,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7523401975631714,0.3519071042537689,0.3222530782222748,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8735241293907166,0.5597220063209534,0.534576952457428,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9529439210891724,0.7151874303817749,0.501674234867096,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8173816204071045,0.4532050788402557,0.4345154166221618,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6625991463661194,0.2383460700511932,1.101965069770813,284.9679260253906,284.95001220703125,299.4762268066406,295.6988525390625,297.718017578125,297.1249694824219,284.9760131835937,1.0,0.682412326335907,0.3417902290821075,0.3417902290821075,1.0,1.0,-3.476708173751831,0.8729769587516785,2.603731155395508,0.0897659286856651,0.8950725793838501,0.8950725793838501,0.0,249.0339813232422,227.0,65839.328125,0.0,3875.145263671875,1.0,278.66265869140625,283.0740051269531,298.6700134277344,302.8410339355469,293.1499938964844,293.1499938964844,278.75,36352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660151362419128,1.0,0.0,0.0,3.545650243759156,3.545673370361328,8.388515198021196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.791015625,0.0,1422.7080078125,1895.4371337890625,0.0,3085.428466796875,0.8843567967414856,1.0,0.0,3.0,1.0,0.0
18033720,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7558103799819946,0.3513575792312622,0.3214245438575744,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8778040409088135,0.5587744116783142,0.5333261489868164,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9587801694869996,0.7158193588256836,0.5018193125724792,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8211759328842163,0.4526284337043762,0.433628499507904,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6657480597496033,0.2379030734300613,1.0985630750656128,284.989501953125,284.95001220703125,299.4565124511719,295.6868591308594,297.7132568359375,297.1254577636719,284.9867248535156,1.0,0.6784792542457581,0.3418463468551636,0.3418463468551636,1.0,1.0,-3.4692165851593018,0.8708690404891968,2.5983476638793945,0.089270994067192,0.9237001538276672,0.9237001538276672,0.0,243.0726318359375,215.0,65800.09375,0.0,3821.129150390625,1.0,278.7499389648437,283.09893798828125,298.6607666015625,302.8811950683594,293.1499938964844,293.1499938964844,278.45001220703125,33506.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630193471908569,1.0,0.0,0.0,3.6190025806427,3.619025707244873,8.739187364881218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10772.2412109375,0.0,1480.45947265625,1895.4371337890625,0.0,3057.32568359375,0.8973227739334106,1.0,0.0,3.0,1.0,0.0
18033780,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7595558166503906,0.3504919707775116,0.3206016719341278,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8824013471603394,0.557502269744873,0.5320857167243958,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9647343754768372,0.7159546613693237,0.501949667930603,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8252007365226746,0.4518007934093475,0.4327669441699981,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6691727042198181,0.2373367398977279,1.0953022241592407,284.8885498046875,284.95001220703125,299.4364624023437,295.6747436523437,297.7060852050781,297.12286376953125,284.8782958984375,1.0,0.6744906306266785,0.3419032990932464,0.3419032990932464,1.0,1.0,-3.461937427520752,0.8688217401504517,2.59311580657959,0.0889142900705337,0.8578472137451172,0.8578472137451172,0.0,237.02911376953125,215.0,66463.9375,0.0,3767.36083984375,1.0,278.5653381347656,282.98492431640625,298.70953369140625,303.1602478027344,293.1499938964844,293.1499938964844,278.45001220703125,36430.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696882128715515,1.0,0.0,0.0,3.6168630123138414,3.616886854171753,8.728857778805832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10585.048828125,0.0,1499.808349609375,1895.4371337890625,0.0,3119.8857421875,0.8959856033325195,1.0,0.0,3.0,1.0,0.0
18033840,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7627044916152954,0.3493039906024933,0.3194635510444641,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.886368989944458,0.5558934807777405,0.5305094718933105,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9697250723838806,0.7155810594558716,0.501666784286499,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.828658938407898,0.4506785571575165,0.4316278994083404,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.672116756439209,0.2365904450416565,1.0913748741149902,284.874267578125,284.95001220703125,299.4169006347656,295.6629638671875,297.6962280273437,297.1166076660156,284.87969970703125,1.0,0.6704602241516113,0.341958612203598,0.341958612203598,1.0,1.0,-3.452244520187378,0.8660293221473694,2.5862152576446533,0.0883780866861343,0.8205734491348267,0.8205734491348267,0.0,231.5626373291016,203.0,65681.234375,0.0,3711.310302734375,1.0,278.48468017578125,282.9803161621094,298.687255859375,303.049072265625,293.1499938964844,293.1499938964844,278.75,41379.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719775080680847,1.0,0.0,0.0,3.481641292572021,3.481664657592773,8.088376262094243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9627.505859375,0.0,1392.1964111328125,1895.4371337890625,0.0,3141.360107421875,0.8699321746826172,1.0,0.0,3.0,1.0,0.0
18033900,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7662361860275269,0.3484868109226227,0.3183477520942688,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8907637000083923,0.5546529293060303,0.5289393067359924,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9749825596809388,0.7157991528511047,0.5014438033103943,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8324655890464783,0.4498541057109833,0.4304833114147186,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6753622889518738,0.2359888106584549,1.0872992277145386,284.9726867675781,284.95001220703125,299.39697265625,295.6510314941406,297.6893615722656,297.1144104003906,284.9809875488281,1.0,0.6663028001785278,0.342014729976654,0.342014729976654,1.0,1.0,-3.4424617290496826,0.8632158041000366,2.5792460441589355,0.0877073183655738,0.8759274482727051,0.8759274482727051,0.0,225.8582763671875,203.0,64858.06640625,0.0,3653.9501953125,1.0,278.6593933105469,283.0917053222656,298.6102905273437,302.7171936035156,293.1499938964844,293.1499938964844,278.75,36763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644938468933105,1.0,0.0,0.0,3.475201368331909,3.475224018096924,8.058482308115344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9774.2666015625,0.0,1352.689453125,1895.4371337890625,0.0,3071.1572265625,0.8689388036727905,1.0,0.0,3.0,1.0,0.0
18033960,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707316875457764,0.347952276468277,0.317562848329544,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8961743116378784,0.5537152290344238,0.5277295112609863,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.98098486661911,0.7163966298103333,0.5015998482704163,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8371463418006897,0.449293702840805,0.429636150598526,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6794084906578064,0.2355521619319915,1.0839685201644895,284.9926452636719,284.95001220703125,299.37701416015625,295.6391296386719,297.6851501464844,297.1155090332031,284.9908752441406,1.0,0.6622350811958313,0.3421441614627838,0.3421441614627838,1.0,1.0,-3.435220718383789,0.8613901138305664,2.5738306045532227,0.0874579325318336,0.9038903117179872,0.9038903117179872,0.0,219.72642517089844,191.0,64836.5546875,0.0,3600.4892578125,1.0,278.74957275390625,283.1163330078125,298.60498046875,302.7602844238281,293.1499938964844,293.1499938964844,278.45001220703125,33772.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609524965286255,1.0,0.0,0.0,3.5494632720947266,3.549485921859741,8.406566962548823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10603.50390625,0.0,1407.9581298828125,1895.4371337890625,0.0,3037.9384765625,0.881885290145874,1.0,0.0,3.0,1.0,0.0
18034020,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7754360437393188,0.347129225730896,0.3167686462402344,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9018044471740724,0.5524855852127075,0.526519238948822,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9868160486221312,0.7165192365646362,0.5017114281654358,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8420568108558655,0.4485041201114654,0.4288028180599212,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6836657524108887,0.2350054681301117,1.0807726383209229,284.8993530273437,284.95001220703125,299.3570251464844,295.6272277832031,297.6787109375,297.1136779785156,284.88873291015625,1.0,0.6581825613975525,0.3422736227512359,0.3422736227512359,1.0,1.0,-3.4281017780303955,0.8596097230911255,2.56849217414856,0.0873307436704635,0.8456494212150574,0.8456494212150574,0.0,213.6707000732422,191.0,65475.2734375,0.0,3547.971435546875,1.0,278.57159423828125,283.0094909667969,298.6571044921875,303.0412902832031,293.1499938964844,293.1499938964844,278.45001220703125,36375.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672458529472351,1.0,0.0,0.0,3.5496928691864014,3.549715995788574,8.40765437715163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10443.15625,0.0,1427.14306640625,1895.4371337890625,0.0,3096.974365234375,0.881013810634613,1.0,0.0,3.0,1.0,0.0
18034080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7795683145523071,0.3459269106388092,0.3156253099441528,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9069489240646362,0.5508480668067932,0.5249250531196594,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9917699098587036,0.7160844206809998,0.5013980269432068,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8465064167976379,0.4473669528961181,0.4276567697525024,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6874685287475586,0.2342473715543747,1.076798677444458,284.87957763671875,284.95001220703125,299.3370056152344,295.6153259277344,297.66912841796875,297.1077575683594,284.8834228515625,1.0,0.6539807319641113,0.3424030542373657,0.3424030542373657,1.0,1.0,-3.418280601501465,0.856998085975647,2.5612823963165283,0.0870099067687988,0.8062804341316223,0.8062804341316223,0.0,208.0604705810547,179.0,64581.86328125,0.0,3491.87548828125,1.0,278.48681640625,282.9974975585937,298.6377258300781,302.9381408691406,293.1499938964844,293.1499938964844,278.75,41800.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696427941322327,1.0,0.0,0.0,3.413024425506592,3.4130470752716064,7.772703156661009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9490.658203125,0.0,1325.7423095703125,1895.4371337890625,0.0,3119.45947265625,0.8537873029708862,1.0,0.0,3.0,1.0,0.0
18034140,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7841010093688965,0.3451146781444549,0.314514011144638,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.912825882434845,0.5496039986610413,0.5233517289161682,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9967871904373168,0.7162588238716125,0.501142680644989,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8513706922531128,0.4465444386005401,0.426514059305191,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6915731430053711,0.2336429059505462,1.0727105140686035,284.9787292480469,284.95001220703125,299.31695556640625,295.6034545898437,297.6626892089844,297.10595703125,284.9860534667969,1.0,0.6497148275375366,0.3425325155258178,0.3425325155258178,1.0,1.0,-3.4084482192993164,0.8543859720230103,2.5540621280670166,0.0865533277392387,0.8650603294372559,0.8650603294372559,0.0,202.32090759277344,179.0,63954.64453125,0.0,3435.31591796875,1.0,278.656005859375,283.1093139648437,298.5614318847656,302.60919189453125,293.1499938964844,293.1499938964844,278.75,36463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620736598968506,1.0,0.0,0.0,3.4118545055389404,3.4118762016296387,7.767375223011186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9646.62890625,0.0,1287.2532958984375,1895.4371337890625,0.0,3048.454833984375,0.8547493815422058,1.0,0.0,3.0,1.0,0.0
18034200,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7888505458831787,0.3445588946342468,0.3137555718421936,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.919034481048584,0.5486355423927307,0.5221615433692932,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.7169498801231384,0.4978438019752502,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8563982248306274,0.4459602534770965,0.4256923496723175,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6957792639732361,0.2331814020872116,1.0694868564605713,285.0000305175781,284.95001220703125,299.2969055175781,295.5915832519531,297.6587219238281,297.10760498046875,284.9970703125,1.0,0.6453268527984619,0.3426619470119476,0.3426619470119476,1.0,1.0,-3.3971104621887207,0.8512962460517883,2.545814275741577,0.0862401947379112,0.8967038989067078,0.8967038989067078,0.0,196.8577117919922,167.0,63934.875,0.0,3377.33349609375,1.0,278.748046875,283.1361999511719,298.55621337890625,302.6488647460937,293.1499938964844,293.1499938964844,279.04998779296875,33126.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583503365516663,1.0,0.0,0.0,3.486374616622925,3.486396551132202,8.110383191706205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9306.384765625,0.0,1338.0933837890625,1895.4371337890625,0.0,3013.533935546875,0.8685786724090576,1.0,0.0,3.0,1.0,0.0
18034260,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7928363680839539,0.3438084125518799,0.3129972219467163,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9243400692939758,0.5474740266799927,0.5209810137748718,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.7183257937431335,0.4894320368766784,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.860692024230957,0.445221483707428,0.4248931109905243,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6993099451065063,0.2326413094997406,1.0664385557174685,285.0252685546875,284.95001220703125,299.27685546875,295.5797424316406,297.6557922363281,297.1108093261719,285.0338134765625,1.0,0.6405458450317383,0.3428096175193786,0.3428096175193786,1.0,1.0,-3.3802177906036377,0.8465574383735657,2.533660411834717,0.0853264108300209,0.92698335647583,0.92698335647583,0.0,192.0217437744141,167.0,62929.93359375,0.0,3310.262939453125,1.0,278.9549560546875,283.1911926269531,298.5287475585937,302.46405029296875,293.1499938964844,293.1499938964844,279.04998779296875,33323.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526129722595215,1.0,0.0,0.0,3.52689266204834,3.5269150733947754,8.299994647131825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.26953125,0.0,1381.121826171875,1895.4371337890625,0.0,2959.750244140625,0.8772403597831726,1.0,0.0,3.0,1.0,0.0
18034320,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7972550988197327,0.3432136178016662,0.3122643530368805,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.930240035057068,0.5464767813682556,0.5198333859443665,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7208065390586853,0.4804434776306152,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8654749989509583,0.4446193277835846,0.4241207242012024,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7032200694084167,0.2321895360946655,1.063477873802185,285.03277587890625,284.95001220703125,299.2568359375,295.5679016113281,297.6569519042969,297.1195373535156,285.0290832519531,1.0,0.635553240776062,0.3429572582244873,0.3429572582244873,1.0,1.0,-3.362656593322754,0.8416107892990112,2.521045923233032,0.084319069981575,0.9631496071815492,0.9631496071815492,0.0,186.971923828125,155.0,62933.75,0.0,3241.249755859375,1.0,279.0484619140625,283.2032470703125,298.5427551269531,302.5575866699219,293.1499938964844,293.1499938964844,278.75,31337.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510528802871704,1.0,0.0,0.0,3.624815464019776,3.624838352203369,8.767284498389927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.71484375,0.0,1470.6846923828125,1895.4371337890625,0.0,2945.133544921875,0.8978210091590881,1.0,0.0,3.0,1.0,0.0
18034380,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8018593788146973,0.3422260284423828,0.3114275336265564,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9364116191864014,0.5450634360313416,0.5185713171958923,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.7233324646949768,0.4711765050888061,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8705376982688904,0.4436714649200439,0.4232551455497741,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7073258757591248,0.2315640300512313,1.0603513717651367,284.8998718261719,284.95001220703125,299.2368469238281,295.5560913085937,297.65692138671875,297.12677001953125,284.8864440917969,1.0,0.6303660273551941,0.3431048989295959,0.3431048989295959,1.0,1.0,-3.344191312789917,0.8363756537437439,2.5078155994415283,0.0832749009132385,0.8852802515029907,0.8852802515029907,0.0,181.83999633789065,155.0,63624.5234375,0.0,3170.410400390625,1.0,278.8661193847656,283.0579528808594,298.6017761230469,302.8622131347656,293.1499938964844,293.1499938964844,278.75,34556.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593541979789734,1.0,0.0,0.0,3.656281709671021,3.65630555152893,8.920159189074184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10127.900390625,0.0,1529.350341796875,1895.4371337890625,0.0,3022.947998046875,0.9036584496498108,1.0,0.0,3.0,1.0,0.0
18034440,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8059428930282593,0.3407883048057556,0.3101441264152527,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.942013680934906,0.5431486964225769,0.5168026685714722,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.7255958914756775,0.4623185098171234,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8752204179763794,0.4422814548015594,0.4219583868980407,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7110052704811096,0.2306756824254989,1.0561152696609497,284.8483581542969,284.95001220703125,299.2168884277344,295.5442810058594,297.6537475585937,297.1298522949219,284.8509521484375,1.0,0.6249072551727295,0.343252569437027,0.343252569437027,1.0,1.0,-3.3232202529907227,0.8303589224815369,2.492861270904541,0.0820263624191284,0.8190496563911438,0.8190496563911438,0.0,176.8739013671875,143.0,62648.73046875,0.0,3095.72265625,1.0,278.7841491699219,283.02099609375,298.5793151855469,302.75958251953125,293.1499938964844,293.1499938964844,279.04998779296875,41648.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629097938537598,1.0,0.0,0.0,3.525780200958252,3.525804042816162,8.294758231386368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9180.68359375,0.0,1440.131591796875,1895.4371337890625,0.0,3056.297607421875,0.8771750330924988,1.0,0.0,3.0,1.0,0.0
18034500,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8103317022323608,0.3398043811321258,0.3088824152946472,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9480186700820924,0.5416812896728516,0.5150274038314819,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9990000128746032,0.7287545204162598,0.4530137777328491,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8803356289863586,0.4412361979484558,0.4206266403198242,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7148267030715942,0.2299553006887436,1.0516589879989624,284.9596252441406,284.95001220703125,299.1969909667969,295.532470703125,297.6548767089844,297.1386413574219,284.9681091308594,1.0,0.619243323802948,0.3434002101421356,0.3434002101421356,1.0,1.0,-3.3014161586761475,0.8240789175033569,2.47733736038208,0.0806115046143531,0.876666247844696,0.876666247844696,0.0,171.75103759765625,143.0,61687.58203125,0.0,3019.21826171875,1.0,278.9623413085937,283.1514587402344,298.4927673339844,302.4045104980469,293.1499938964844,293.1499938964844,279.04998779296875,37054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550841808319092,1.0,0.0,0.0,3.496248722076416,3.4962716102600098,8.1563894127612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.021484375,0.0,1376.3045654296875,1895.4371337890625,0.0,2982.911376953125,0.8739179968833923,1.0,0.0,3.0,1.0,0.0
