time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034560,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8157433867454529,0.339158147573471,0.3080275654792785,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9552510380744934,0.5405754446983337,0.5136908292770386,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.7327315211296082,0.4425424933433532,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8866875171661377,0.4404990673065185,0.4196491837501526,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7194371819496155,0.2294309437274933,1.0481109619140625,284.9774780273437,284.95001220703125,299.1771545410156,295.52069091796875,297.6606140136719,297.1530456542969,284.9752197265625,1.0,0.6135023832321167,0.3437862396240234,0.3437862396240234,1.0,1.0,-3.2807445526123047,0.818804144859314,2.4619405269622803,0.0799407213926315,0.8983779549598694,0.8983779549598694,0.0,166.26095581054688,161.0,61432.9140625,0.0,2943.992431640625,1.0,279.0496520996094,283.1754455566406,298.48248291015625,302.4301147460937,293.1499938964844,293.1499938964844,279.3500061035156,34315.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508477210998535,1.0,0.0,0.0,3.560622453689575,3.56064510345459,8.459508080704836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8941.9833984375,0.0,1423.694580078125,1895.4371337890625,0.0,2943.211181640625,0.8845619559288025,1.0,0.0,3.0,1.0,0.0
18034620,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8169651627540588,0.3384634852409363,0.3073528409004211,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9568570852279664,0.5394358038902283,0.5125583410263062,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.7364950776100159,0.4394960701465606,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8882258534431458,0.4397474229335785,0.4188753962516784,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7204488515853882,0.2289404571056366,1.045539140701294,285.02947998046875,284.95001220703125,299.15740966796875,295.5089111328125,297.66607666015625,297.1664733886719,285.0395202636719,1.0,0.6118469834327698,0.3441722691059112,0.3441722691059112,1.0,1.0,-3.2708516120910645,0.8169122338294983,2.453939199447632,0.0798757448792457,0.9440231919288636,0.9440231919288636,0.0,164.4976806640625,161.0,60545.51953125,0.0,2913.147705078125,1.0,279.2584533691406,283.2555236816406,298.4501953125,302.230224609375,293.1499938964844,293.1499938964844,279.3500061035156,33553.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844054102897644,1.0,0.0,0.0,3.594445943832397,3.5944690704345703,8.620991138741374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.21875,0.0,1454.2061767578125,1895.4371337890625,0.0,2879.615234375,0.8928307294845581,1.0,0.0,3.0,1.0,0.0
18034680,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8157656192779541,0.3379810452461242,0.306877851486206,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9552052021026612,0.5385448336601257,0.5116612315177917,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.7395471334457397,0.4408528804779053,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8868850469589233,0.4392127096652984,0.4183191359043121,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7193744778633118,0.2285865098237991,1.0438224077224731,285.06329345703125,284.95001220703125,299.1377258300781,295.49713134765625,297.670166015625,297.1778259277344,285.0613098144531,1.0,0.6119576692581177,0.3445582687854767,0.3445582687854767,1.0,1.0,-3.2680859565734863,0.8172112107276917,2.4508748054504395,0.0806471481919288,1.0,1.0,0.0,164.95689392089844,179.0,60754.66796875,0.0,2909.8642578125,1.0,279.34912109375,283.2878723144531,298.4666748046875,302.3288269042969,293.1499938964844,293.1499938964844,279.04998779296875,30916.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420480489730835,1.0,0.0,0.0,3.690691947937012,3.690715312957764,9.088848855753896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9950.349609375,0.0,1540.454833984375,1895.4371337890625,0.0,2860.85595703125,0.9138532280921936,1.0,0.0,3.0,1.0,0.0
18034740,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8125120401382446,0.3370872735977173,0.3063789010047912,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9508458375930786,0.5372417569160461,0.510758638381958,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.7409990429878235,0.4456531405448913,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8832188844680786,0.4383457899093628,0.417780727148056,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7165624499320984,0.2280487716197967,1.0423293113708496,284.9329833984375,284.95001220703125,299.1181640625,295.4853515625,297.6665344238281,297.1787109375,284.9189453125,1.0,0.6135331392288208,0.3449442982673645,0.3449442982673645,1.0,1.0,-3.269723653793335,0.8188697099685669,2.4508540630340576,0.0818840265274047,0.93756365776062,0.93756365776062,0.0,167.11045837402344,179.0,61868.7734375,0.0,2925.342529296875,1.0,279.1618957519531,283.13525390625,298.53485107421875,302.6624755859375,293.1499938964844,293.1499938964844,279.04998779296875,33213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511638641357422,1.0,0.0,0.0,3.753137826919556,3.753162384033203,9.399014402333704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9836.2880859375,0.0,1629.5294189453125,1895.4371337890625,0.0,2946.173095703125,0.9251237511634828,1.0,0.0,3.0,1.0,0.0
18034800,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.806698739528656,0.3356452584266662,0.3054256737232208,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9432931542396544,0.5353472828865051,0.5093547701835632,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.7405816912651062,0.4540287554264068,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.876961350440979,0.4369655549526214,0.4168308079242706,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7116057276725769,0.2271716296672821,1.0397697687149048,284.8708801269531,284.95001220703125,299.09869384765625,295.4736022949219,297.6535339355469,297.1669006347656,284.8720397949219,1.0,0.6161623597145081,0.3453303277492523,0.3453303277492523,1.0,1.0,-3.2727389335632324,0.8209536075592041,2.4517853260040283,0.083296313881874,0.8743119239807129,0.8743119239807129,0.0,170.93431091308594,197.0,61681.5390625,0.0,2953.09033203125,1.0,279.0819091796875,283.08160400390625,298.5193176269531,302.5993957519531,293.1499938964844,293.1499938964844,279.3500061035156,38379.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561505675315857,1.0,0.0,0.0,3.683774948120117,3.683799743652344,9.054812721842608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9010.171875,0.0,1589.041259765625,1895.4371337890625,0.0,2992.907958984375,0.9119197130203248,1.0,0.0,3.0,1.0,0.0
18034860,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7994785308837891,0.3345068097114563,0.3044173121452331,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9339654445648192,0.5337553024291992,0.5078691840171814,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7394814491271973,0.4645831882953644,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8694599866867065,0.4358153641223907,0.4157953262329101,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7052351236343384,0.226344496011734,1.0367494821548462,284.978271484375,284.95001220703125,299.079345703125,295.4618835449219,297.6397705078125,297.1543273925781,284.9892578125,1.0,0.6196256279945374,0.3455009162425995,0.3455009162425995,1.0,1.0,-3.277547836303711,0.822998046875,2.454549789428711,0.0842129662632942,0.932507336139679,0.932507336139679,0.0,175.8911895751953,197.0,60902.08203125,0.0,2991.07421875,1.0,279.2677307128906,283.2079772949219,298.43658447265625,302.2798767089844,293.1499938964844,293.1499938964844,279.3500061035156,35862.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500001430511475,1.0,0.0,0.0,3.6675753593444815,3.667599439620972,8.975349032880331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9171.7490234375,0.0,1551.7767333984375,1895.4371337890625,0.0,2935.27197265625,0.9112488031387328,1.0,0.0,3.0,1.0,0.0
18034920,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7923548221588135,0.333773136138916,0.3038208186626434,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9245076775550842,0.5326095223426819,0.5068387985229492,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.7380898594856262,0.4759245216846466,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8620480895042419,0.4350534081459045,0.415140300989151,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.698714017868042,0.225698709487915,1.034517526626587,285.0210876464844,284.95001220703125,299.06011962890625,295.4501342773437,297.627685546875,297.14385986328125,285.019775390625,1.0,0.6238424181938171,0.345671534538269,0.345671534538269,1.0,1.0,-3.285750389099121,0.8260562419891357,2.4596941471099854,0.085372157394886,0.9825385212898254,0.9825385212898254,0.0,181.4698944091797,200.0,61081.16015625,0.0,3039.982421875,1.0,279.3509216308594,283.2458190917969,298.428466796875,302.33404541015625,293.1499938964844,293.1499938964844,279.04998779296875,32729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474595546722412,1.0,0.0,0.0,3.750133991241455,3.750158548355103,9.38397590743989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9991.9033203125,0.0,1622.30810546875,1895.4371337890625,0.0,2911.482421875,0.9270328879356384,1.0,0.0,3.0,1.0,0.0
18034980,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7869028449058533,0.332707017660141,0.3032030463218689,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9173341989517212,0.5311378240585327,0.5058115124702454,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7357760667800903,0.484614223241806,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8564991354942322,0.434041291475296,0.4145016670227051,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6936661601066589,0.2248949706554412,1.0321354866027832,284.91229248046875,284.95001220703125,299.04107666015625,295.4384155273437,297.6114807128906,297.1280822753906,284.8995361328125,1.0,0.62657630443573,0.3458421528339386,0.3458421528339386,1.0,1.0,-3.290604829788208,0.8280633091926575,2.462541580200196,0.086500659584999,0.9219232201576232,0.9219232201576232,0.0,185.7828826904297,200.0,62132.34765625,0.0,3074.6982421875,1.0,279.1599426269531,283.1148986816406,298.48553466796875,302.638916015625,293.1499938964844,293.1499938964844,279.04998779296875,34672.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557067513465881,1.0,0.0,0.0,3.784097909927368,3.784122943878174,9.55472046371142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.7470703125,0.0,1677.2437744140625,1895.4371337890625,0.0,2988.747802734375,0.932999074459076,1.0,0.0,3.0,1.0,0.0
18035040,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7815051674842834,0.3311504423618316,0.3021315038204193,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.910563051700592,0.529138445854187,0.5042900443077087,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.7326356172561646,0.4927173852920532,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8511972427368164,0.4325830936431885,0.4134567379951477,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6887221336364746,0.2238029688596725,1.0285335779190063,284.863037109375,284.95001220703125,299.02215576171875,295.4267272949219,297.5912780761719,297.1070251464844,284.8656311035156,1.0,0.6287832856178284,0.3460127711296081,0.3460127711296081,1.0,1.0,-3.2916510105133057,0.8288925886154175,2.4627585411071777,0.087214671075344,0.8622028827667236,0.8622028827667236,0.0,189.7173767089844,203.0,61750.82421875,0.0,3099.068359375,1.0,279.0813293457031,283.0757141113281,298.4657897949219,302.55712890625,293.1499938964844,293.1499938964844,279.3500061035156,39943.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597713112831116,1.0,0.0,0.0,3.6887924671173096,3.6888177394866943,9.079496408048726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.16796875,0.0,1606.5767822265625,1895.4371337890625,0.0,3026.860107421875,0.9137560129165648,1.0,0.0,3.0,1.0,0.0
18035100,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7766106128692627,0.3299339711666107,0.3009939789772033,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9046845436096193,0.5274765491485596,0.502678394317627,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7299005389213562,0.5000045895576477,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8464449644088745,0.4313938617706299,0.4123222231864929,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.684158980846405,0.2228155136108398,1.024452805519104,284.9768981933594,284.95001220703125,299.00341796875,295.4150085449219,297.5747375488281,297.0907592773437,284.9872741699219,1.0,0.630541980266571,0.3461833894252777,0.3461833894252777,1.0,1.0,-3.290837526321411,0.8291481733322144,2.4616892337799072,0.0876829326152801,0.9242395162582396,0.9242395162582396,0.0,193.23074340820312,203.0,60877.80859375,0.0,3117.021728515625,1.0,279.26763916015625,283.20819091796875,298.3820495605469,302.226806640625,293.1499938964844,293.1499938964844,279.3500061035156,36478.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85276859998703,1.0,0.0,0.0,3.666402816772461,3.666427135467529,8.969611258180521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.7333984375,0.0,1555.09228515625,1895.4371337890625,0.0,2961.20849609375,0.9115251302719116,1.0,0.0,3.0,1.0,0.0
18035160,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7728759050369263,0.3290917575359344,0.3002274930477142,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9002912044525146,0.5262128710746765,0.5014700293540955,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7277446389198303,0.5058726072311401,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8427823185920715,0.4305503666400909,0.4115212559700012,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.680527925491333,0.222024068236351,1.0211067199707031,285.0085754394531,284.95001220703125,298.9848327636719,295.4033203125,297.5622863769531,297.0803527832031,285.00732421875,1.0,0.632039487361908,0.3461918234825134,0.3461918234825134,1.0,1.0,-3.290523052215576,0.8291065692901611,2.461416482925415,0.0877160429954528,0.9637567400932312,0.9637567400932312,0.0,196.1159210205078,206.0,60898.30078125,0.0,3132.54541015625,1.0,279.3510437011719,283.23846435546875,298.3749694824219,302.27606201171875,293.1499938964844,293.1499938964844,279.04998779296875,33557.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849659264087677,1.0,0.0,0.0,3.744972705841065,3.744997024536133,9.35816217406682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.70703125,0.0,1622.671142578125,1895.4371337890625,0.0,2932.079345703125,0.9255404472351074,1.0,0.0,3.0,1.0,0.0
18035220,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7689449787139893,0.3279637098312378,0.2995004951953888,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.895651638507843,0.5246583819389343,0.5003133416175842,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9981933236122132,0.7253301739692688,0.5084471106529236,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8389275074005127,0.4294775426387787,0.410780668258667,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.676734209060669,0.2211224883794784,1.0180152654647827,284.9051513671875,284.95001220703125,298.9664611816406,295.3916320800781,297.5490417480469,297.06903076171875,284.8923034667969,1.0,0.633159875869751,0.3462002575397491,0.3462002575397491,1.0,1.0,-3.286771535873413,0.8279539942741394,2.458817481994629,0.0876542851328849,0.9037312269210817,0.9037312269210817,0.0,199.2024841308593,206.0,61785.3125,0.0,3141.617431640625,1.0,279.16064453125,283.1151733398437,298.43145751953125,302.5681457519531,293.1499938964844,293.1499938964844,279.04998779296875,35446.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571451306343079,1.0,0.0,0.0,3.7632977962493896,3.7633228302001953,9.449971116737288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9794.443359375,0.0,1658.640869140625,1895.4371337890625,0.0,3002.233154296875,0.9286699891090392,1.0,0.0,3.0,1.0,0.0
18035280,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7639453411102295,0.3263512253761291,0.2983881831169128,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8898313641548157,0.5225845575332642,0.4987313747406006,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.993523359298706,0.7228982448577881,0.5068411231040955,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8340879082679749,0.427958607673645,0.4096910953521728,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6720452904701233,0.2199581712484359,1.0140833854675293,284.8562316894531,284.95001220703125,298.9482727050781,295.3799743652344,297.53485107421875,297.0566711425781,284.85888671875,1.0,0.6336567401885986,0.3462086617946625,0.3462086617946625,1.0,1.0,-3.2755565643310547,0.8244875073432922,2.4510691165924072,0.0867998823523521,0.8418168425559998,0.8418168425559998,0.0,202.8640594482422,209.0,61085.64453125,0.0,3137.558837890625,1.0,279.0817565917969,283.07965087890625,298.4114685058594,302.4735107421875,293.1499938964844,293.1499938964844,279.3500061035156,41369.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604415059089661,1.0,0.0,0.0,3.644317150115967,3.644342184066773,8.861875357979443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.310546875,0.0,1566.9708251953125,1895.4371337890625,0.0,3033.145751953125,0.9038997292518616,1.0,0.0,3.0,1.0,0.0
18035340,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7596471905708313,0.325111448764801,0.2972156703472137,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8848235607147217,0.5208816528320312,0.4970673024654388,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9895024299621582,0.7216278314590454,0.505645751953125,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8299382925033569,0.4267309308052063,0.4085116684436798,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6679559350013733,0.2189352810382843,1.0097652673721311,284.97283935546875,284.95001220703125,298.9303283691406,295.3683166503906,297.5253601074219,297.05047607421875,284.9823303222656,1.0,0.633837878704071,0.3462170958518982,0.3462170958518982,1.0,1.0,-3.2641079425811768,0.8209534883499146,2.443154573440552,0.0857801437377929,0.9048877358436584,0.9048877358436584,0.0,205.908203125,209.0,60134.4765625,0.0,3129.536376953125,1.0,279.2652282714844,283.2158203125,298.32635498046875,302.129638671875,293.1499938964844,293.1499938964844,279.3500061035156,37026.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85246342420578,1.0,0.0,0.0,3.613055229187012,3.613079071044922,8.710488259566773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9058.8505859375,0.0,1500.0560302734375,1895.4371337890625,0.0,2958.34912109375,0.900129497051239,1.0,0.0,3.0,1.0,0.0
18035400,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7567057609558105,0.3242591619491577,0.2964208126068115,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8812969326972961,0.5195849537849426,0.4958105087280273,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9867933988571168,0.7211961150169373,0.5051965713500977,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8270414471626282,0.4258476495742798,0.4076600968837738,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6650136113166809,0.2181240767240524,1.006227970123291,285.0031433105469,284.95001220703125,298.9125671386719,295.3566589355469,297.51971435546875,297.0492858886719,285.0009460449219,1.0,0.6339694261550903,0.3462255299091339,0.3462255299091339,1.0,1.0,-3.255817174911499,0.8184016942977905,2.437415599822998,0.0850129052996635,0.942445993423462,0.942445993423462,0.0,208.0741271972656,212.0,60047.8828125,0.0,3123.542724609375,1.0,279.3503112792969,283.24664306640625,298.3188781738281,302.16717529296875,293.1499938964844,293.1499938964844,279.04998779296875,33652.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483268618583679,1.0,0.0,0.0,3.68543553352356,3.685459613800049,9.062978278961964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.716796875,0.0,1555.2127685546875,1895.4371337890625,0.0,2919.602294921875,0.9127669930458068,1.0,0.0,3.0,1.0,0.0
18035460,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7540597915649414,0.3231177926063537,0.2956452369689941,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8781129121780396,0.5179917216300964,0.4945800900459289,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9843557476997375,0.7203627228736877,0.5048650503158569,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8244302868843079,0.4247252345085144,0.4068377315998077,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6623757481575012,0.2172101289033889,1.0028793811798096,284.8984680175781,284.95001220703125,298.89508056640625,295.34503173828125,297.5130615234375,297.04620361328125,284.8861083984375,1.0,0.6340318918228149,0.3464564979076385,0.3464564979076385,1.0,1.0,-3.2479946613311768,0.8166048526763916,2.431389808654785,0.085012063384056,0.878662109375,0.878662109375,0.0,210.0274200439453,212.0,60764.43359375,0.0,3117.38818359375,1.0,279.16375732421875,283.12548828125,298.3769836425781,302.45098876953125,293.1499938964844,293.1499938964844,279.04998779296875,36046.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550989627838135,1.0,0.0,0.0,3.693669557571411,3.6936941146850586,9.103520710596058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9651.330078125,0.0,1582.6468505859375,1895.4371337890625,0.0,2983.0498046875,0.913173258304596,1.0,0.0,3.0,1.0,0.0
18035520,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.750820517539978,0.3215477764606476,0.2944931089878082,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8743194937705994,0.515938401222229,0.4929334223270416,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9812365770339966,0.7188860774040222,0.50409334897995,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8212692141532898,0.4232067167758941,0.4056687355041504,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6592873930931091,0.2160704731941223,0.9987105131149292,284.8594665527344,284.95001220703125,298.8778076171875,295.3334045410156,297.50372314453125,297.0395202636719,284.8626403808594,1.0,0.6338803768157959,0.3466874659061432,0.3466874659061432,1.0,1.0,-3.237289428710937,0.8139461278915405,2.4233431816101074,0.0848333463072776,0.8228287100791931,0.8228287100791931,0.0,212.26934814453125,215.0,59955.33984375,0.0,3106.610107421875,1.0,279.0831604003906,283.09893798828125,298.35870361328125,302.354248046875,293.1499938964844,293.1499938964844,279.3500061035156,42204.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578669428825378,1.0,0.0,0.0,3.559246301651001,3.5592703819274902,8.452970519101655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8780.06640625,0.0,1479.7962646484375,1895.4371337890625,0.0,3009.00146484375,0.8851271271705627,1.0,0.0,3.0,1.0,0.0
18035580,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7478072643280029,0.3203605413436889,0.2933291494846344,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8707848787307739,0.5142715573310852,0.4912602603435516,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9782867431640624,0.7180777788162231,0.5033496022224426,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8182851076126099,0.4219956994056701,0.4044607281684875,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.656373918056488,0.2150784730911255,0.9943342208862304,284.976318359375,284.95001220703125,298.8608093261719,295.32177734375,297.4970703125,297.0362854003906,284.9859313964844,1.0,0.6336086988449097,0.3469184339046478,0.3469184339046478,1.0,1.0,-3.2262637615203857,0.8111889958381653,2.415074825286865,0.0844867527484893,0.8884329199790955,0.8884329199790955,0.0,214.3006591796875,215.0,59150.12890625,0.0,3094.039306640625,1.0,279.2637023925781,283.2335205078125,298.2749328613281,302.01483154296875,293.1499938964844,293.1499938964844,279.3500061035156,36944.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494669198989868,1.0,0.0,0.0,3.5359160900115967,3.535939216613769,8.342518640347407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.7001953125,0.0,1416.7552490234375,1895.4371337890625,0.0,2930.278076171875,0.882902204990387,1.0,0.0,3.0,1.0,0.0
18035640,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7456851005554199,0.319513738155365,0.2925316393375397,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8682098388671875,0.5129649639129639,0.4899855256080627,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9762706160545348,0.7178006768226624,0.5030858516693115,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8161095976829529,0.4210931956768036,0.4035785496234894,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6541946530342102,0.214272603392601,0.9907442927360536,285.0046081542969,284.95001220703125,298.8440856933594,295.3101806640625,297.4930114746094,297.036376953125,285.0019226074219,1.0,0.6334113478660583,0.3471493721008301,0.3471493721008301,1.0,1.0,-3.2180726528167725,0.8093123435974121,2.408760070800781,0.0843781381845474,0.925512194633484,0.925512194633484,0.0,215.7865295410156,218.0,59102.40234375,0.0,3084.610107421875,1.0,279.349365234375,283.26202392578125,298.2691345214844,302.0546569824219,293.1499938964844,293.1499938964844,279.04998779296875,33433.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450806140899658,1.0,0.0,0.0,3.613413572311402,3.613436698913574,8.712216299500142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9681.4375,0.0,1473.830810546875,1895.4371337890625,0.0,2889.21826171875,0.8964811563491821,1.0,0.0,3.0,1.0,0.0
18035700,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7436029314994812,0.3183650374412536,0.2917361259460449,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8656842708587646,0.5113493800163269,0.4887196719646454,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.974234402179718,0.7169845104217529,0.5027968287467957,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8139538764953613,0.4199414551258087,0.4027135372161865,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6520888209342957,0.2133526802062988,0.9873035550117492,284.9013671875,284.95001220703125,298.82763671875,295.298583984375,297.4873352050781,297.0342712402344,284.88897705078125,1.0,0.6332271099090576,0.3473803400993347,0.3473803400993347,1.0,1.0,-3.210073232650757,0.8074868321418762,2.4025862216949463,0.0843857526779174,0.8630025386810303,0.8630025386810303,0.0,217.281982421875,218.0,59781.72265625,0.0,3075.668212890625,1.0,279.1673278808594,283.1435241699219,298.3293762207031,302.339111328125,293.1499938964844,293.1499938964844,279.04998779296875,36036.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518357276916504,1.0,0.0,0.0,3.6211252212524414,3.621149063110352,8.749442486077896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9519.458984375,0.0,1501.551025390625,1895.4371337890625,0.0,2952.4677734375,0.8968283534049988,1.0,0.0,3.0,1.0,0.0
18035760,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7408751845359802,0.3168192207813263,0.2905811369419098,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8624817132949829,0.5093082189559937,0.4870571196079254,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9713626503944396,0.7155042290687561,0.5020235776901245,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.811134397983551,0.418423593044281,0.4015192687511444,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6494829654693604,0.2122212797403335,0.9830768704414368,284.8697204589844,284.95001220703125,298.8114624023437,295.2870178222656,297.4792175292969,297.0287780761719,284.8738098144531,1.0,0.6328979730606079,0.3476516604423523,0.3476516604423523,1.0,1.0,-3.1992437839508057,0.8048807978630066,2.3943629264831543,0.0842750072479248,0.8149570226669312,0.8149570226669312,0.0,219.17449951171875,221.0,59035.640625,0.0,3062.890380859375,1.0,279.0841064453125,283.1249389648437,298.31231689453125,302.242431640625,293.1499938964844,293.1499938964844,279.3500061035156,41746.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546250462532043,1.0,0.0,0.0,3.4819912910461426,3.4820146560668945,8.090002552307851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.728515625,0.0,1395.1776123046875,1895.4371337890625,0.0,2978.607421875,0.8691971302032471,1.0,0.0,3.0,1.0,0.0
18035820,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7382515668869019,0.3156127631664276,0.2894133031368255,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.859404981136322,0.5076103210449219,0.4853689074516296,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9685437083244324,0.7145736217498779,0.5012310743331909,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8083509206771851,0.4171796441078186,0.4002896249294281,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6469511389732361,0.2112202197313308,0.9786639213562012,284.9753112792969,284.95001220703125,298.7956237792969,295.27545166015625,297.4732360839844,297.0260314941406,284.98455810546875,1.0,0.6324977278709412,0.3479229509830475,0.3479229509830475,1.0,1.0,-3.18806791305542,0.8021740913391113,2.3858938217163086,0.0840130373835563,0.874446451663971,0.874446451663971,0.0,220.961181640625,221.0,58235.59765625,0.0,3048.87060546875,1.0,279.25836181640625,283.2460327148437,298.22918701171875,301.91180419921875,293.1499938964844,293.1499938964844,279.3500061035156,36862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463100790977478,1.0,0.0,0.0,3.465719699859619,3.4657421112060547,8.014568493308616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.65234375,0.0,1343.779541015625,1895.4371337890625,0.0,2900.72265625,0.8672094941139221,1.0,0.0,3.0,1.0,0.0
18035880,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7363299131393433,0.3147256970405578,0.2885786592960357,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8570817112922668,0.5062500834465027,0.4840430617332458,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9665388464927672,0.7141426205635071,0.5008606314659119,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8062204718589783,0.4162247478961944,0.3993573188781738,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6449869871139526,0.2103887200355529,0.974960446357727,285.0050048828125,284.95001220703125,298.78009033203125,295.263916015625,297.46954345703125,297.0261535644531,285.0023498535156,1.0,0.6321901082992554,0.3481942415237427,0.3481942415237427,1.0,1.0,-3.17944598197937,0.8002628684043884,2.379183292388916,0.0839633345603942,0.9122570157051086,0.9122570157051086,0.0,222.3118591308593,224.0,58214.69140625,0.0,3037.95166015625,1.0,279.3484191894531,283.27685546875,298.222412109375,301.9483337402344,293.1499938964844,293.1499938964844,279.04998779296875,33143.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418223261833191,1.0,0.0,0.0,3.5452873706817627,3.5453097820281982,8.386797958337411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.0224609375,0.0,1399.0023193359375,1895.4371337890625,0.0,2858.74609375,0.8815963864326477,1.0,0.0,3.0,1.0,0.0
18035940,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7344088554382324,0.3135420978069305,0.2877472341060638,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8547661304473877,0.5045849084854126,0.4827263057231903,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9644763469696044,0.7131727933883667,0.5004659295082092,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8040599226951599,0.415022999048233,0.3984415829181671,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6430574059486389,0.2094418704509735,0.9713866710662842,284.9007263183594,284.95001220703125,298.7648620605469,295.2523498535156,297.46441650390625,297.0242919921875,284.8884582519531,1.0,0.6319137811660767,0.3484655618667602,0.3484655618667602,1.0,1.0,-3.170994758605957,0.7983956933021545,2.372598886489868,0.0840223282575607,0.848503828048706,0.848503828048706,0.0,223.71047973632807,224.0,58828.140625,0.0,3027.684814453125,1.0,279.1707763671875,283.15838623046875,298.2833557128906,302.232177734375,293.1499938964844,293.1499938964844,279.04998779296875,36084.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84862220287323,1.0,0.0,0.0,3.553342580795288,3.553365707397461,8.424952397945162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9392.57421875,0.0,1428.880615234375,1895.4371337890625,0.0,2922.367431640625,0.8815915584564209,1.0,0.0,3.0,1.0,0.0
18036000,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7318529486656189,0.311968058347702,0.2865594923496246,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8517986536026001,0.5025011897087097,0.4810155034065246,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9615271091461182,0.7115220427513123,0.4995752871036529,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.801231861114502,0.4134599566459656,0.3971982002258301,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6406484842300415,0.208287626504898,0.9670332670211792,284.8697814941406,284.95001220703125,298.75,295.2408447265625,297.4570617675781,297.0194091796875,284.87335205078125,1.0,0.6315091252326965,0.3487368524074554,0.3487368524074554,1.0,1.0,-3.159715414047241,0.7956340909004211,2.364081382751465,0.0838466212153434,0.8002450466156006,0.8002450466156006,0.0,225.52720642089844,227.0,57958.43359375,0.0,3013.774169921875,1.0,279.0863037109375,283.1394348144531,298.2664489746094,302.1375732421875,293.1499938964844,293.1499938964844,279.3500061035156,42241.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515200614929199,1.0,0.0,0.0,3.408564329147339,3.4085872173309326,7.752402666483249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8557.3193359375,0.0,1324.391845703125,1895.4371337890625,0.0,2949.509765625,0.8524759411811829,1.0,0.0,3.0,1.0,0.0
18036060,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7293961644172668,0.3107527494430542,0.2853778898715973,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8489601612091064,0.5007821321487427,0.4793003797531128,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9586565494537354,0.7104565501213074,0.498682826757431,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7984989285469055,0.4121865034103393,0.3959357142448425,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6383106112480164,0.2072709053754806,0.9625320434570312,284.9740905761719,284.95001220703125,298.7355651855469,295.2286071777344,297.4518127441406,297.0171203613281,284.9825439453125,1.0,0.6310504078865051,0.3490507900714874,0.3490507900714874,1.0,1.0,-3.1482253074646,0.7929208874702454,2.355304479598999,0.0836419388651847,0.8600987195968628,0.8600987195968628,0.0,227.2385406494141,227.0,57334.3828125,0.0,2998.933837890625,1.0,279.2542419433594,283.25750732421875,298.1829528808594,301.80914306640625,293.1499938964844,293.1499938964844,279.3500061035156,36721.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432494401931763,1.0,0.0,0.0,3.397737979888916,3.3977596759796143,7.703233677602839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8695.7255859375,0.0,1275.23486328125,1895.4371337890625,0.0,2872.08935546875,0.851993978023529,1.0,0.0,3.0,1.0,0.0
18036120,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7275397181510925,0.3098172545433044,0.2845094799995422,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8467620611190796,0.4993592202663421,0.4779264032840729,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9565458297729492,0.7098104357719421,0.4981820583343506,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7963886857032776,0.4111615121364593,0.3949496448040008,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6364476084709167,0.2064033895730972,0.9586952924728394,285.0058288574219,284.95001220703125,298.7216491699219,295.2149963378906,297.4484558105469,297.01708984375,285.00347900390625,1.0,0.630685567855835,0.3493647575378418,0.3493647575378418,1.0,1.0,-3.1391243934631348,0.7909607887268066,2.348163604736328,0.083662524819374,0.8979282975196838,0.8979282975196838,0.0,228.56578063964844,215.0,57277.078125,0.0,2987.08154296875,1.0,279.3486022949219,283.2930603027344,298.1728515625,301.8385925292969,293.1499938964844,293.1499938964844,279.6499938964844,33047.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387113213539124,1.0,0.0,0.0,3.474759340286255,3.474781036376953,8.056431965997035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8402.5703125,0.0,1325.773193359375,1895.4371337890625,0.0,2829.677734375,0.8661751747131348,1.0,0.0,3.0,1.0,0.0
18036180,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7274047136306763,0.3087649941444397,0.2835763394832611,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8466739654541016,0.497818648815155,0.4764903485774994,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.957066535949707,0.7089089751243591,0.4976072311401367,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7963927984237671,0.4100390076637268,0.3938969373703003,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.636116623878479,0.2055027931928634,0.954554557800293,285.03375244140625,284.95001220703125,298.70819091796875,295.20001220703125,297.4446716308594,297.0163879394531,285.0439147949219,1.0,0.6285297274589539,0.3496786952018738,0.3496786952018738,1.0,1.0,-3.129345417022705,0.7887759208679199,2.340569496154785,0.0837213099002838,0.9326537251472472,0.9326537251472472,0.0,227.287353515625,215.0,56416.95703125,0.0,2959.95166015625,1.0,279.5544128417969,283.3486633300781,298.1420288085937,301.65985107421875,293.1499938964844,293.1499938964844,279.6499938964844,32960.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322638869285583,1.0,0.0,0.0,3.5261929035186768,3.5262153148651123,8.29670113944303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.9951171875,0.0,1377.76611328125,1895.4371337890625,0.0,2769.530029296875,0.8768515586853027,1.0,0.0,3.0,1.0,0.0
18036240,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7282703518867493,0.3078949749469757,0.2826487421989441,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8477954268455505,0.4964689314365387,0.4750648140907287,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.959090769290924,0.7082699537277222,0.4970349669456482,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7976107597351074,0.4090767204761505,0.3928430378437042,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6366643309593201,0.2047038972377777,0.9503524899482728,285.0593566894531,284.95001220703125,298.6952514648437,295.1837463378906,297.4420471191406,297.01708984375,285.0560607910156,1.0,0.6257716417312622,0.3499926328659057,0.3499926328659057,1.0,1.0,-3.119507312774658,0.7865700721740723,2.332937240600586,0.0837019458413124,0.987006902694702,0.987006902694702,0.0,224.56936645507807,203.0,56515.58984375,0.0,2925.19091796875,1.0,279.6478271484375,283.3731994628906,298.15545654296875,301.752685546875,293.1499938964844,293.1499938964844,279.3500061035156,30490.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305349349975586,1.0,0.0,0.0,3.630986452102661,3.631009340286255,8.797161399343167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9308.5126953125,0.0,1471.107666015625,1895.4371337890625,0.0,2753.426025390625,0.8997527956962585,1.0,0.0,3.0,1.0,0.0
18036300,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7296066880226135,0.3066679537296295,0.2816338539123535,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8495216369628906,0.4947383105754852,0.4735420048236847,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9618040323257446,0.7069664597511292,0.4963247179985046,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7994315028190613,0.4077982306480407,0.391706109046936,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.637658417224884,0.2037547677755355,0.9459675550460817,284.9207763671875,284.95001220703125,298.6827392578125,295.166259765625,297.4378356933594,297.0155639648437,284.9049987792969,1.0,0.6225050091743469,0.3503065705299377,0.3503065705299377,1.0,1.0,-3.108969449996948,0.7841322422027588,2.324837207794189,0.0837040022015571,0.9136689901351928,0.9136689901351928,0.0,221.0975341796875,203.0,57375.13671875,0.0,2885.195556640625,1.0,279.4645080566406,283.2159423828125,298.2215881347656,302.0691833496094,293.1499938964844,293.1499938964844,279.3500061035156,33289.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404137492179871,1.0,0.0,0.0,3.6899003982543945,3.689924478530884,9.084951102522608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9178.140625,0.0,1557.5125732421875,1895.4371337890625,0.0,2845.5810546875,0.9106707572937012,1.0,0.0,3.0,1.0,0.0
18036360,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7306169867515564,0.3049510717391968,0.2801622152328491,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8510059118270874,0.492471843957901,0.4715034067630768,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9641210436820984,0.7048032283782959,0.494984358549118,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8009956479072571,0.4060557782649994,0.3901311159133911,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6384513974189758,0.2025402635335922,0.9404767155647278,284.8550109863281,284.95001220703125,298.6706848144531,295.1475524902344,297.4312438964844,297.01080322265625,284.8583984375,1.0,0.6186795234680176,0.3506512343883514,0.3506512343883514,1.0,1.0,-3.094651222229004,0.7805703282356262,2.314080715179444,0.0834832563996315,0.8425513505935669,0.8425513505935669,0.0,217.47671508789065,191.0,56846.29296875,0.0,2837.034912109375,1.0,279.3824157714844,283.1689758300781,298.19757080078125,301.98126220703125,293.1499938964844,293.1499938964844,279.6499938964844,39700.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457779288291931,1.0,0.0,0.0,3.580793619155884,3.580817699432373,8.55562745982752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.015625,0.0,1484.6895751953125,1895.4371337890625,0.0,2895.74267578125,0.8905031681060791,1.0,0.0,3.0,1.0,0.0
