time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036420,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.731963038444519,0.3035658001899719,0.2786130309104919,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8529239892959595,0.4905299544334411,0.469357818365097,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9669164419174194,0.7032008767127991,0.4935452044010162,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8029706478118896,0.4045682847499847,0.3884459137916565,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6395078301429749,0.2014334797859192,0.9345391988754272,284.955322265625,284.95001220703125,298.6590576171875,295.1277160644531,297.4262084960937,297.0080261230469,284.9664306640625,1.0,0.614453911781311,0.3509958982467651,0.3509958982467651,1.0,1.0,-3.0793113708496094,0.7766849994659424,2.302626371383667,0.0830748379230499,0.8905691504478455,0.8905691504478455,0.0,213.32862854003903,191.0,55779.40625,0.0,2784.4775390625,1.0,279.56268310546875,283.2899780273437,298.09747314453125,301.6356506347656,293.1499938964844,293.1499938964844,279.6499938964844,36996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386793732643127,1.0,0.0,0.0,3.5483999252319336,3.548423290252685,8.401531204071944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8490.36328125,0.0,1430.2919921875,1895.4371337890625,0.0,2829.379150390625,0.8854027986526489,1.0,0.0,3.0,1.0,0.0
18036480,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7344116568565369,0.3026101887226105,0.277436226606369,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8560740351676941,0.4890327453613281,0.46760955452919,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9710902571678162,0.7022919058799744,0.4926013350486755,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8061445355415344,0.4034576416015625,0.3870820105075836,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.641443133354187,0.2005397379398346,0.929294228553772,284.9909362792969,284.95001220703125,298.6477966308594,295.10675048828125,297.4234619140625,297.0080261230469,284.9884033203125,1.0,0.6100900769233704,0.3513405621051788,0.3513405621051788,1.0,1.0,-3.066709518432617,0.7736558318138123,2.29305362701416,0.0829452648758888,0.9271091222763062,0.9271091222763062,0.0,208.3319549560547,179.0,55646.11328125,0.0,2733.339599609375,1.0,279.6492919921875,283.3240051269531,298.07440185546875,301.6514587402344,293.1499938964844,293.1499938964844,279.3500061035156,33449.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347179293632507,1.0,0.0,0.0,3.6223256587982178,3.622348785400391,8.75524392540683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9185.5322265625,0.0,1483.6593017578125,1895.4371337890625,0.0,2792.4072265625,0.8987966179847717,1.0,0.0,3.0,1.0,0.0
18036540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7372986674308777,0.3014244437217712,0.2763279974460602,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8597577810287476,0.4872946739196777,0.4659359157085418,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9756710529327391,0.7009350657463074,0.4917185604572296,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8097470998764038,0.4021544456481933,0.3857868909835815,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6437845230102539,0.1995683759450912,0.9242966771125792,284.8857727050781,284.95001220703125,298.6369323730469,295.0847473144531,297.4201354980469,297.0071716308594,284.872314453125,1.0,0.6056029200553894,0.3516851961612701,0.3516851961612701,1.0,1.0,-3.0547420978546143,0.7708105444908142,2.2839317321777344,0.0830364301800727,0.8585250377655029,0.8585250377655029,0.0,203.0442047119141,179.0,56203.66796875,0.0,2682.297119140625,1.0,279.4667053222656,283.2029724121094,298.1231384277344,301.9142761230469,293.1499938964844,293.1499938964844,279.3500061035156,36358.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421474695205688,1.0,0.0,0.0,3.624985456466675,3.625009298324585,8.768107022660843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9010.431640625,0.0,1508.18115234375,1895.4371337890625,0.0,2861.78564453125,0.8977237939834595,1.0,0.0,3.0,1.0,0.0
18036600,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7398089170455933,0.2998493015766144,0.2748878896236419,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8631041646003723,0.4851376712322235,0.4638921022415161,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9796555638313292,0.698891818523407,0.4903642833232879,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8129205107688904,0.4004935324192047,0.3841846585273742,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6458749771118164,0.1983988881111145,0.9185914993286132,284.8415832519531,284.95001220703125,298.6264343261719,295.0617370605469,297.4153137207031,297.0042724609375,284.8445739746094,1.0,0.6008702516555786,0.3520298600196838,0.3520298600196838,1.0,1.0,-3.040147304534912,0.767116904258728,2.2730305194854736,0.0829512476921081,0.7941308617591858,0.7941308617591858,0.0,197.9603881835937,167.0,55115.6796875,0.0,2627.6240234375,1.0,279.38433837890625,283.1741943359375,298.0928649902344,301.8038330078125,293.1499938964844,293.1499938964844,279.6499938964844,43992.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455036282539368,1.0,0.0,0.0,3.46429181098938,3.464315414428711,8.007966130207933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8183.10107421875,0.0,1392.9642333984375,1895.4371337890625,0.0,2893.17626953125,0.8633195161819458,1.0,0.0,3.0,1.0,0.0
18036660,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.742664635181427,0.2986841201782226,0.2734571099281311,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8668792247772217,0.4834011197090149,0.4618482887744903,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9839007258415222,0.6975528597831726,0.4890253245830536,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8163933753967285,0.3991754055023193,0.382571130990982,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6482444405555725,0.1973939388990402,0.9127572774887084,284.9700622558594,284.95001220703125,298.6163024902344,295.0377502441406,297.412109375,297.0032653808594,284.9790954589844,1.0,0.5959842205047607,0.352478414773941,0.352478414773941,1.0,1.0,-3.025402545928955,0.7636428475379944,2.261759757995605,0.082974687218666,0.8651339411735535,0.8651339411735535,0.0,192.6427001953125,167.0,54481.921875,0.0,2571.9453125,1.0,279.5573425292969,283.31890869140625,297.989501953125,301.4422607421875,293.1499938964844,293.1499938964844,279.6499938964844,37115.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366237282752991,1.0,0.0,0.0,3.434662342071533,3.4346845149993896,7.871570346651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.8759765625,0.0,1314.387451171875,1895.4371337890625,0.0,2810.187744140625,0.8612419366836548,1.0,0.0,3.0,1.0,0.0
18036720,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7466022968292236,0.2978321611881256,0.2723920345306396,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8718622326850891,0.4819951951503753,0.4602044820785522,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9890791177749634,0.696704626083374,0.4881671965122223,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8208535313606262,0.3981429040431976,0.381289392709732,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6515031456947327,0.196563646197319,0.9077226519584656,284.9974670410156,284.95001220703125,298.6064758300781,295.0128479003906,297.4105224609375,297.0041809082031,284.9942626953125,1.0,0.5911300182342529,0.3529269695281982,0.3529269695281982,1.0,1.0,-3.013517141342163,0.7610913515090942,2.2524259090423584,0.0831989347934722,0.8984495997428894,0.8984495997428894,0.0,186.8003387451172,155.0,54305.81640625,0.0,2519.42578125,1.0,279.6490783691406,283.3477478027344,297.9670715332031,301.4581604003906,293.1499938964844,293.1499938964844,279.95001220703125,33558.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316139578819275,1.0,0.0,0.0,3.5132155418396,3.513237953186035,8.235745667661831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8030.25048828125,0.0,1368.6640625,1895.4371337890625,0.0,2763.475341796875,0.874069333076477,1.0,0.0,3.0,1.0,0.0
18036780,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.750906765460968,0.2968720495700836,0.2713631987571716,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8772756457328796,0.4804819226264953,0.458604633808136,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9942726492881776,0.6956270933151245,0.4873231649398803,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8256118893623352,0.3970280289649963,0.380053162574768,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6551169157028198,0.1957131624221801,0.9029173851013184,285.0340881347656,284.95001220703125,298.5969543457031,294.9870910644531,297.4088439941406,297.0048217773437,285.04498291015625,1.0,0.5862616300582886,0.3533755242824554,0.3533755242824554,1.0,1.0,-3.002081155776977,0.7586774230003357,2.243403673171997,0.0833840742707252,0.9377501010894777,0.9377501010894777,0.0,180.913330078125,155.0,53381.12890625,0.0,2467.89111328125,1.0,279.85595703125,283.4142150878906,297.9230041503906,301.25762939453125,293.1499938964844,293.1499938964844,279.95001220703125,33198.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244479298591614,1.0,0.0,0.0,3.5558111667633057,3.5558338165283203,8.436662710664677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.787109375,0.0,1410.4644775390625,1895.4371337890625,0.0,2696.82470703125,0.8837708830833435,1.0,0.0,3.0,1.0,0.0
18036840,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7556005120277405,0.2960902750492096,0.270400732755661,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8831208348274231,0.4791626632213592,0.4570845663547516,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.694841742515564,0.486135870218277,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8306961059570312,0.3960791230201721,0.3788876235485077,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6590830683708191,0.1949643194675445,0.8983579874038696,285.06353759765625,284.95001220703125,298.58770751953125,294.96051025390625,297.407958984375,297.0064392089844,285.06011962890625,1.0,0.5813710689544678,0.353824108839035,0.353824108839035,1.0,1.0,-2.990797758102417,0.756310760974884,2.2344870567321777,0.0834306702017784,0.995544135570526,0.995544135570526,0.0,175.01602172851562,143.0,53404.8828125,0.0,2416.94287109375,1.0,279.9480285644531,283.440185546875,297.92706298828125,301.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,30633.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222222924232483,1.0,0.0,0.0,3.66012454032898,3.660147905349731,8.938919791035005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.373046875,0.0,1504.200927734375,1895.4371337890625,0.0,2676.16943359375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
18036900,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7592047452926636,0.294924795627594,0.2694122791290283,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.887611448764801,0.477441668510437,0.4555378556251526,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6939091682434082,0.4789299070835113,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8346149325370789,0.3947924077510834,0.3777105808258056,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6620972156524658,0.1940442621707916,0.8939432501792908,284.9212341308594,284.95001220703125,298.5787658691406,294.9331359863281,297.4057006835937,297.0064697265625,284.9034118652344,1.0,0.5760985016822815,0.3542726635932922,0.3542726635932922,1.0,1.0,-2.972442150115967,0.7516698837280273,2.2207722663879395,0.0827464833855629,0.9211025238037108,0.9211025238037108,0.0,170.11769104003906,143.0,54135.21484375,0.0,2358.592529296875,1.0,279.7627868652344,283.27789306640625,297.9881896972656,301.6376037597656,293.1499938964844,293.1499938964844,279.6499938964844,33285.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323150873184204,1.0,0.0,0.0,3.719295024871826,3.719319105148315,9.230273008142832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8731.791015625,0.0,1590.9423828125,1895.4371337890625,0.0,2770.00732421875,0.9173223376274108,1.0,0.0,3.0,1.0,0.0
18036960,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.762078046798706,0.2932312786579132,0.2679545283317566,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8913738131523132,0.4751539230346679,0.4534684419631958,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9990000128746032,0.6930027008056641,0.4709080755710602,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8379082679748535,0.3930101096630096,0.3760876357555389,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.664549708366394,0.1928440481424331,0.8884235620498657,284.8414001464844,284.95001220703125,298.5700378417969,294.905029296875,297.4013366699219,297.0037841796875,284.8421325683594,1.0,0.5704442858695984,0.3547491729259491,0.3547491729259491,1.0,1.0,-2.949912548065185,0.7457539439201355,2.2041585445404053,0.0815241187810897,0.8385929465293884,0.8385929465293884,0.0,165.4912567138672,131.0,53439.640625,0.0,2294.962646484375,1.0,279.681640625,283.2196960449219,297.9553527832031,301.5353088378906,293.1499938964844,293.1499938964844,279.95001220703125,40245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377667665481567,1.0,0.0,0.0,3.605682611465454,3.6057069301605225,8.674976470501861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7963.94921875,0.0,1515.800537109375,1895.4371337890625,0.0,2820.857666015625,0.8950875401496887,1.0,0.0,3.0,1.0,0.0
18037020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7651515007019043,0.2918308079242706,0.2663932144641876,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.895398736000061,0.4731602668762207,0.4512718021869659,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.6932330131530762,0.4625185430049896,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8414245843887329,0.391449362039566,0.3743336796760559,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6671469211578369,0.1917309314012527,0.882440447807312,284.9436340332031,284.95001220703125,298.5615539550781,294.8762512207031,297.3978576660156,297.002197265625,284.9555358886719,1.0,0.5645059943199158,0.3552257120609283,0.3552257120609283,1.0,1.0,-2.9260098934173584,0.7393866181373596,2.1866230964660645,0.0800252705812454,0.882731020450592,0.882731020450592,0.0,160.7089385986328,131.0,52175.55078125,0.0,2228.988525390625,1.0,279.8626403808594,283.3498229980469,297.8402709960937,301.16461181640625,293.1499938964844,293.1499938964844,279.95001220703125,37817.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298367857933044,1.0,0.0,0.0,3.5458080768585205,3.5458314418792725,8.389261552110838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.34912109375,0.0,1433.52294921875,1895.4371337890625,0.0,2746.92626953125,0.885614275932312,1.0,0.0,3.0,1.0,0.0
18037080,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7693540453910828,0.2908608019351959,0.2652158141136169,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9006034135818481,0.4716213643550873,0.4494934976100921,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9990000128746032,0.6948259472846985,0.4529910087585449,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8459816575050354,0.3902626931667328,0.3729130625724792,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6706234216690063,0.19082111120224,0.877197265625,284.9749755859375,284.95001220703125,298.55328369140625,294.8468322753906,297.3973999023437,297.00457763671875,284.9718017578125,1.0,0.5584152936935425,0.3557022511959076,0.3557022511959076,1.0,1.0,-2.9029927253723145,0.7332810163497925,2.1697115898132324,0.0786034390330314,0.912073850631714,0.912073850631714,0.0,155.5320281982422,119.0,51819.02734375,0.0,2163.543701171875,1.0,279.9490966796875,283.3791809082031,297.8052978515625,301.1566162109375,293.1499938964844,293.1499938964844,279.6499938964844,34205.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824748694896698,1.0,0.0,0.0,3.613537073135376,3.613560438156128,8.712811450095614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8667.2548828125,0.0,1479.683837890625,1895.4371337890625,0.0,2699.61767578125,0.8968104124069214,1.0,0.0,3.0,1.0,0.0
18037140,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7741129398345947,0.289671778678894,0.2641113698482513,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.906492292881012,0.4698608517646789,0.4478022754192352,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.6967676877975464,0.4429259896278381,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8511135578155518,0.388888418674469,0.3715618252754211,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6745871305465698,0.1898270100355148,0.8721816539764404,284.8707580566406,284.95001220703125,298.54522705078125,294.8168029785156,297.3981018066406,297.0085144042969,284.85565185546875,1.0,0.5521807074546814,0.3561787605285644,0.3561787605285644,1.0,1.0,-2.8798835277557373,0.7271182537078857,2.1527655124664307,0.0772473365068435,0.8390905261039734,0.8390905261039734,0.0,150.2196044921875,119.0,52072.00390625,0.0,2098.21533203125,1.0,279.7674560546875,283.2610778808594,297.8472595214844,301.3901672363281,293.1499938964844,293.1499938964844,279.6499938964844,37463.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314203023910522,1.0,0.0,0.0,3.594437837600708,3.594461679458618,8.620953053650737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.4833984375,0.0,1483.012939453125,1895.4371337890625,0.0,2761.67138671875,0.8912551403045654,1.0,0.0,3.0,1.0,0.0
18037200,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7786577939987183,0.2881260216236114,0.262692242860794,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9125411510467528,0.4677191376686096,0.4457650482654571,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.6986174583435059,0.4330121278762817,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8561590909957886,0.38718381524086,0.3699154257774353,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.6784296035766602,0.1886502355337143,0.8664515018463135,284.83160400390625,284.95001220703125,298.5373229980469,294.7862548828125,297.3983154296875,297.0118408203125,284.8359375,1.0,0.5457362532615662,0.3566552996635437,0.3566552996635437,1.0,1.0,-2.8549513816833496,0.7203227281570435,2.1346285343170166,0.0760429948568344,0.7727185487747192,0.7727185487747192,0.0,145.02806091308594,122.0,50640.9296875,0.0,2031.4271240234373,1.0,279.68505859375,283.245849609375,297.8075866699219,301.2494812011719,293.1499938964844,293.1499938964844,279.95001220703125,46021.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337668180465698,1.0,0.0,0.0,3.386051177978516,3.386074542999268,7.650333486708405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.68896484375,0.0,1328.4210205078125,1895.4371337890625,0.0,2783.5380859375,0.847469687461853,1.0,0.0,3.0,1.0,0.0
18037260,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7813875079154968,0.2870149314403534,0.2613796591758728,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.91633540391922,0.4660324156284332,0.4438363015651703,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.7011585831642151,0.4264472723007202,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8592689037322998,0.3858521580696106,0.3683587312698364,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6805995106697083,0.1876627504825592,0.8610244989395142,284.9595642089844,284.95001220703125,298.5295715332031,294.75518798828125,297.4036865234375,297.02130126953125,284.9689025878906,1.0,0.5412529706954956,0.3573814928531647,0.3573814928531647,1.0,1.0,-2.8347554206848145,0.7156460285186768,2.1191093921661377,0.0759903043508529,0.8403624892234802,0.8403624892234802,0.0,141.5157470703125,122.0,49942.30078125,0.0,1981.458740234375,1.0,279.8526916503906,283.388916015625,297.6911926269531,300.8710632324219,293.1499938964844,293.1499938964844,279.95001220703125,38058.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823006808757782,1.0,0.0,0.0,3.3465845584869385,3.3466060161590576,7.473033178939659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.81103515625,0.0,1235.2008056640625,1895.4371337890625,0.0,2683.44775390625,0.8426842093467712,1.0,0.0,3.0,1.0,0.0
18037320,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7836481332778931,0.2861774265766144,0.2604649066925049,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9193742871284484,0.4646503329277038,0.4423528611660003,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.7037267684936523,0.4213763475418091,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8617538213729858,0.3847823143005371,0.3671796321868896,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6822647452354431,0.1868409663438797,0.8566533923149109,284.9906921386719,284.95001220703125,298.52197265625,294.7236633300781,297.4121398925781,297.0346984863281,284.98748779296875,1.0,0.5376653671264648,0.3581076562404632,0.3581076562404632,1.0,1.0,-2.819101333618164,0.7124466300010681,2.1066548824310303,0.076636828482151,0.8731973767280579,0.8731973767280579,0.0,138.8459014892578,125.0,49672.796875,0.0,1943.4150390625,1.0,279.94744873046875,283.4206237792969,297.6605834960937,300.8668212890625,293.1499938964844,293.1499938964844,280.25,34008.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161399364471436,1.0,0.0,0.0,3.4222683906555176,3.422290086746216,7.814864488864259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.67041015625,0.0,1280.2840576171875,1895.4371337890625,0.0,2619.846435546875,0.8541863560676575,1.0,0.0,3.0,1.0,0.0
18037380,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7850280404090881,0.2852184176445007,0.2595937252044678,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9212522506713868,0.4631547927856445,0.4409314393997192,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.7056991457939148,0.4178128242492676,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8633108735084534,0.3836252987384796,0.3660644590854645,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6831868290901184,0.1860007345676422,0.8526386618614197,285.0261535644531,284.95001220703125,298.5144958496094,294.6917419433594,297.4187316894531,297.04547119140625,285.03839111328125,1.0,0.534826934337616,0.3588338494300842,0.3588338494300842,1.0,1.0,-2.8058950901031494,0.7100154161453247,2.0958797931671143,0.077640563249588,0.9095014333724976,0.9095014333724976,0.0,136.9169464111328,125.0,48739.97265625,0.0,1913.1607666015625,1.0,280.1507263183594,283.4862670898437,297.611083984375,300.65997314453125,293.1499938964844,293.1499938964844,280.25,33541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073622584342957,1.0,0.0,0.0,3.459045886993408,3.4590675830841064,7.983731507010816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7642.91357421875,0.0,1313.48779296875,1895.4371337890625,0.0,2538.923828125,0.8624706864356995,1.0,0.0,3.0,1.0,0.0
18037440,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7857203483581543,0.2844215631484985,0.2587888538837433,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9221976399421692,0.4618423581123352,0.4395946562290191,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.7074937224388123,0.4154462814331054,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.864126980304718,0.3826267421245575,0.3650286197662353,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6835115551948547,0.1852568387985229,0.8489418029785156,285.06561279296875,284.95001220703125,298.5071105957031,294.6594543457031,297.42559814453125,297.0564880371094,285.0625,1.0,0.532608151435852,0.3595600128173828,0.3595600128173828,1.0,1.0,-2.794785261154175,0.7082545161247253,2.0865306854248047,0.0787732005119323,0.973101019859314,0.973101019859314,0.0,135.5625762939453,128.0,48795.51171875,0.0,1889.185546875,1.0,280.2463073730469,283.5198669433594,297.6125183105469,300.7293395996094,293.1499938964844,293.1499938964844,279.95001220703125,30183.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038926124572754,1.0,0.0,0.0,3.5687255859375,3.5687477588653564,8.498056445205293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.892578125,0.0,1402.0645751953125,1895.4371337890625,0.0,2507.06787109375,0.886467456817627,1.0,0.0,3.0,1.0,0.0
18037500,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7855766415596008,0.2832749187946319,0.2579374611377716,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9220581650733948,0.4601592421531677,0.4382117092609405,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.7083534598350525,0.4143007397651672,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8640806078910828,0.3813233375549316,0.3639632761478424,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6831351518630981,0.1843671053647995,0.8452919125556946,284.9302978515625,284.95001220703125,298.4997863769531,294.6268615722656,297.42730712890625,297.06060791015625,284.9119873046875,1.0,0.530890941619873,0.3602862060070038,0.3602862060070038,1.0,1.0,-2.7850561141967773,0.7069424390792847,2.0781137943267822,0.0798312947154045,0.9046933054924012,0.9046933054924012,0.0,134.75054931640625,128.0,49577.1796875,0.0,1870.102783203125,1.0,280.0667419433594,283.36083984375,297.6795654296875,301.03399658203125,293.1499938964844,293.1499938964844,279.95001220703125,32962.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142613172531128,1.0,0.0,0.0,3.637821674346924,3.637845039367676,8.830312481222791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.4013671875,0.0,1497.0130615234375,1895.4371337890625,0.0,2602.48974609375,0.8987199068069458,1.0,0.0,3.0,1.0,0.0
18037560,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7838698625564575,0.2816367745399475,0.2566642761230469,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9200321435928344,0.4579272270202636,0.4363448917865753,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.7080052495002747,0.4148844182491302,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8625213503837585,0.3795543015003204,0.3624966442584991,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6814633011817932,0.183202251791954,0.8406726717948914,284.8528747558594,284.95001220703125,298.4925537109375,294.593994140625,297.4216003417969,297.054931640625,284.8559265136719,1.0,0.5294952988624573,0.3608823120594024,0.3608823120594024,1.0,1.0,-2.7746715545654297,0.7051118612289429,2.0695598125457764,0.0801341235637664,0.8270442485809326,0.8270442485809326,0.0,134.60079956054688,131.0,49081.7109375,0.0,1853.2574462890625,1.0,279.9830322265625,283.3061828613281,297.6500549316406,300.9476928710937,293.1499938964844,293.1499938964844,280.25,40093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207541704177856,1.0,0.0,0.0,3.522266626358032,3.522290229797364,8.278234986391908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7484.3037109375,0.0,1425.2052001953125,1895.4371337890625,0.0,2662.557373046875,0.8770291805267334,1.0,0.0,3.0,1.0,0.0
18037620,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7815002799034119,0.280272364616394,0.2553130686283111,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9171531796455384,0.455958604812622,0.4343622028827667,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.7075834274291992,0.4163733422756195,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8602666854858398,0.3779967427253723,0.3609268367290497,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6791408658027649,0.1820969432592392,0.83562171459198,284.95703125,284.95001220703125,298.4853515625,294.5609130859375,297.4170227050781,297.0506286621094,284.9704895019531,1.0,0.528360903263092,0.3614783883094787,0.3614783883094787,1.0,1.0,-2.764493942260742,0.7033414244651794,2.061152696609497,0.0800231769680976,0.8773407340049744,0.8773407340049744,0.0,134.80935668945312,131.0,48145.89453125,0.0,1838.5308837890625,1.0,280.15924072265625,283.4322204589844,297.53009033203125,300.59637451171875,293.1499938964844,293.1499938964844,280.25,37136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133410811424255,1.0,0.0,0.0,3.48193621635437,3.4819588661193848,8.089746188488789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7583.3154296875,0.0,1362.2127685546875,1895.4371337890625,0.0,2593.994384765625,0.8710156083106995,1.0,0.0,3.0,1.0,0.0
18037680,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7795539498329163,0.2792947292327881,0.2543231546878814,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9146705865859984,0.4544018507003784,0.4327697455883026,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7074023485183716,0.417803019285202,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8583205938339233,0.3767875432968139,0.3596813082695007,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6770514845848083,0.1811658889055252,0.8312366604804993,285.0020751953125,284.95001220703125,298.4781799316406,294.5276794433594,297.4156494140625,297.0505676269531,285.00006103515625,1.0,0.5275214910507202,0.3620744943618774,0.3620744943618774,1.0,1.0,-2.756337404251098,0.7022284269332886,2.0541088581085205,0.0800453424453735,0.9225285053253174,0.9225285053253174,0.0,135.06695556640625,134.0,48084.765625,0.0,1827.21923828125,1.0,280.2480163574219,283.4698181152344,297.491943359375,300.5982360839844,293.1499938964844,293.1499938964844,279.95001220703125,32956.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088246583938599,1.0,0.0,0.0,3.570446014404297,3.5704686641693115,8.506251560902456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.88134765625,0.0,1424.169677734375,1895.4371337890625,0.0,2552.3740234375,0.8871298432350159,1.0,0.0,3.0,1.0,0.0
18037740,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7774722576141357,0.2780914306640625,0.2534019351005554,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9120086431503296,0.4526121914386749,0.4312593042850494,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7066453099250793,0.4195737242698669,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.856218695640564,0.3753903806209564,0.3585116565227508,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6748424768447876,0.1801494508981704,0.8270837664604187,284.8995361328125,284.95001220703125,298.4710388183594,294.49432373046875,297.411376953125,297.04669189453125,284.8835144042969,1.0,0.5269197821617126,0.3626705706119537,0.3626705706119537,1.0,1.0,-2.7491462230682373,0.7014047503471375,2.047741413116455,0.080479547381401,0.8602081537246704,0.8602081537246704,0.0,135.518310546875,134.0,48728.33984375,0.0,1818.3408203125,1.0,280.0682067871094,283.3461608886719,297.5389709472656,300.854248046875,293.1499938964844,293.1499938964844,279.95001220703125,35570.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172954320907593,1.0,0.0,0.0,3.58947491645813,3.589498281478882,8.597162377554923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8046.66162109375,0.0,1463.7066650390625,1895.4371337890625,0.0,2630.531982421875,0.8894326090812683,1.0,0.0,3.0,1.0,0.0
18037800,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7744633555412292,0.2764792740345001,0.2521549165248871,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9083507657051086,0.4503740072250366,0.4293814599514007,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9990000128746032,0.7049800157546997,0.4223093390464782,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8532637357711792,0.3736146688461303,0.3570387065410614,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.67189621925354,0.1789166629314422,0.8222084641456604,284.83563232421875,284.95001220703125,298.4638366699219,294.4608764648437,297.40216064453125,297.0361633300781,284.8383178710937,1.0,0.5264365673065186,0.3632666766643524,0.3632666766643524,1.0,1.0,-2.741051435470581,0.7002665996551514,2.0407848358154297,0.0809525102376937,0.784000813961029,0.784000813961029,0.0,136.34698486328125,137.0,47797.5859375,0.0,1809.8897705078125,1.0,279.9845275878906,283.30108642578125,297.50341796875,300.7523803710937,293.1499938964844,293.1499938964844,280.25,44318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221319913864136,1.0,0.0,0.0,3.4314184188842773,3.4314417839050293,7.856708634790266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7345.06982421875,0.0,1361.8262939453125,1895.4371337890625,0.0,2675.332275390625,0.854665994644165,1.0,0.0,3.0,1.0,0.0
18037860,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7712436318397522,0.27521812915802,0.2508832812309265,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9045281410217284,0.4484955966472626,0.4274604916572571,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7035510540008545,0.4253959059715271,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8500880599021912,0.372134268283844,0.3555248975753784,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6687171459197998,0.17780102789402,0.8170961141586304,284.9733581542969,284.95001220703125,298.4566345214844,294.4273986816406,297.3956604003906,297.029296875,284.9842529296875,1.0,0.5260563492774963,0.3638061881065368,0.3638061881065368,1.0,1.0,-2.7329580783843994,0.6990011930465698,2.03395676612854,0.0810439139604568,0.8597530722618103,0.8597530722618103,0.0,137.3184356689453,137.0,47260.09765625,0.0,1802.148681640625,1.0,280.1545715332031,283.45623779296875,297.38116455078125,300.3871154785156,293.1499938964844,293.1499938964844,280.25,37142.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130541443824768,1.0,0.0,0.0,3.390373945236206,3.3903958797454834,7.669879096283694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7475.0908203125,0.0,1270.98681640625,1895.4371337890625,0.0,2591.3466796875,0.8517998456954956,1.0,0.0,3.0,1.0,0.0
18037920,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.768714964389801,0.2742609679698944,0.2499724477529525,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9014996290206908,0.4469489455223083,0.4259405434131622,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.7023994326591492,0.4280141294002533,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8475095629692078,0.3709360957145691,0.3543459773063659,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6660436987876892,0.1768423616886139,0.812738299369812,285.0056457519531,284.95001220703125,298.44940185546875,294.3939819335937,297.3920288085937,297.0263061523437,285.0037841796875,1.0,0.525837242603302,0.3643456995487213,0.3643456995487213,1.0,1.0,-2.726527452468872,0.6982167959213257,2.028310537338257,0.0821090638637542,0.8982057571411133,0.8982057571411133,0.0,138.20281982421875,140.0,47184.05078125,0.0,1796.5445556640625,1.0,280.24774169921875,283.4856872558594,297.34649658203125,300.3935546875,293.1499938964844,293.1499938964844,280.54998779296875,33195.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075958490371704,1.0,0.0,0.0,3.484341621398926,3.484363555908203,8.100927857412898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.64990234375,0.0,1336.525390625,1895.4371337890625,0.0,2541.071533203125,0.8674370646476746,1.0,0.0,3.0,1.0,0.0
18037980,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7661593556404114,0.2732024192810058,0.2490997165441513,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8984348773956299,0.4453072249889374,0.4244737923145294,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.7009627819061279,0.4307879507541656,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8449015617370605,0.3696614801883697,0.3532163798809051,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.663373589515686,0.1758603006601333,0.8085842132568359,285.0454406738281,284.95001220703125,298.44207763671875,294.360595703125,297.3873291015625,297.0218505859375,285.05828857421875,1.0,0.5257421731948853,0.3648852109909057,0.3648852109909057,1.0,1.0,-2.7206997871398926,0.6976408958435059,2.0230588912963867,0.0829893872141838,0.9435735940933228,0.9435735940933228,0.0,139.1696319580078,140.0,46388.42578125,0.0,1792.247802734375,1.0,280.4543762207031,283.5536499023437,297.29058837890625,300.1900329589844,293.1499938964844,293.1499938964844,280.54998779296875,32568.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799632728099823,1.0,0.0,0.0,3.54152250289917,3.541544914245605,8.368994599550206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7365.41650390625,0.0,1390.8839111328125,1895.4371337890625,0.0,2468.067626953125,0.8801767826080322,1.0,0.0,3.0,1.0,0.0
18038040,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7636741995811462,0.2723146677017212,0.248286947607994,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8954223990440369,0.443858802318573,0.4230850636959076,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.9990000128746032,0.6996666193008423,0.4335959553718567,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8423545360565186,0.3685493767261505,0.3521534502506256,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.660775899887085,0.1749712377786636,0.8046385645866394,285.0921936035156,284.95001220703125,298.4346618652344,294.3273620605469,297.38409423828125,297.0194091796875,285.0897827148437,1.0,0.5257541537284851,0.3654247522354126,0.3654247522354126,1.0,1.0,-2.715408563613892,0.6972208023071289,2.0181877613067627,0.0841707438230514,1.0,1.0,0.0,140.19020080566406,143.0,46444.39453125,0.0,1789.0181884765625,1.0,280.54718017578125,283.59234619140625,297.28912353515625,300.2606201171875,293.1499938964844,293.1499938964844,280.25,30059.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969231009483337,1.0,0.0,0.0,3.649812459945679,3.649835348129273,8.888620754987642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7976.98974609375,0.0,1488.5157470703125,1895.4371337890625,0.0,2443.32763671875,0.9041573405265808,1.0,0.0,3.0,1.0,0.0
18038100,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7610705494880676,0.2711208164691925,0.2474389672279358,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8922719359397888,0.4420899152755737,0.4216656684875488,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.6977079510688782,0.4365992546081543,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8397009372711182,0.3671680390834808,0.3510662019252777,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6581155061721802,0.1739599555730819,0.800711452960968,284.9637756347656,284.95001220703125,298.4271240234375,294.2943115234375,297.3782653808594,297.0136108398437,284.9437255859375,1.0,0.5258483290672302,0.365964263677597,0.365964263677597,1.0,1.0,-2.7102694511413574,0.696831226348877,2.0134382247924805,0.0855879262089729,0.9587851762771606,0.9587851762771606,0.0,141.31869506835938,143.0,47343.48046875,0.0,1786.5208740234375,1.0,280.3624267578125,283.434814453125,297.3571472167969,300.5661315917969,293.1499938964844,293.1499938964844,280.25,31926.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083587884902954,1.0,0.0,0.0,3.730117559432984,3.7301416397094727,9.284067914450134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.982421875,0.0,1592.99755859375,1895.4371337890625,0.0,2548.087646484375,0.919777810573578,1.0,0.0,3.0,1.0,0.0
18038160,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7575839161872864,0.2693839073181152,0.2461625635623932,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8882008790969849,0.4397277534008026,0.4197625517845154,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.6945610642433167,0.4404630064964294,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8362600207328796,0.3652763068675995,0.349569171667099,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6547926068305969,0.1726695895195007,0.7958234548568726,284.85760498046875,284.95001220703125,298.41949462890625,294.261474609375,297.3682556152344,297.00225830078125,284.85693359375,1.0,0.5259204506874084,0.3664816915988922,0.3664816915988922,1.0,1.0,-2.703423261642456,0.6958279609680176,2.0075953006744385,0.0865910723805427,0.8689426779747009,0.8689426779747009,0.0,142.7584991455078,131.0,47134.890625,0.0,1782.909912109375,1.0,280.280517578125,283.3480224609375,297.3290405273437,300.4957580566406,293.1499938964844,293.1499938964844,280.54998779296875,37947.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160776495933533,1.0,0.0,0.0,3.671319961547852,3.671344518661499,8.993686719804828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.70556640625,0.0,1571.67626953125,1895.4371337890625,0.0,2619.270751953125,0.908408522605896,1.0,0.0,3.0,1.0,0.0
18038220,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7557809948921204,0.2678164839744568,0.2446525394916534,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8862696290016174,0.4375228881835937,0.4175828695297241,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.6915561556816101,0.4409705102443695,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.834645688533783,0.3634980618953705,0.3478147983551025,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6529319286346436,0.1713942736387252,0.7900233268737793,284.95135498046875,284.95001220703125,298.4117126464844,294.2289123535156,297.3603515625,296.9940185546875,284.9660949707031,1.0,0.5238279104232788,0.366999089717865,0.366999089717865,1.0,1.0,-2.6905338764190674,0.6928231716156006,1.9977105855941768,0.0866091176867485,0.910106360912323,0.910106360912323,0.0,142.52874755859375,131.0,46077.484375,0.0,1762.6544189453125,1.0,280.46563720703125,283.47314453125,297.2048645019531,300.1434326171875,293.1499938964844,293.1499938964844,280.54998779296875,36819.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091650009155273,1.0,0.0,0.0,3.624313354492188,3.6243371963500977,8.764855579102004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7333.6708984375,0.0,1510.8692626953125,1895.4371337890625,0.0,2555.505615234375,0.9020509719848632,1.0,0.0,3.0,1.0,0.0
