time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038280,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7558918595314026,0.2666957974433899,0.2434449940919876,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.88655686378479,0.4357837736606598,0.4157280027866363,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.6896900534629822,0.4385962188243866,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8349261283874512,0.3621068596839905,0.3463144898414612,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6526108384132385,0.1703156232833862,0.7846162915229797,285.0029602050781,284.95001220703125,298.4037780761719,294.1966552734375,297.35662841796875,296.9916076660156,285.00067138671875,1.0,0.5208337306976318,0.3675165176391601,0.3675165176391601,1.0,1.0,-2.675701379776001,0.6891916990280151,1.9865096807479856,0.085894227027893,0.9591004252433776,0.9591004252433776,0.0,140.9658660888672,119.0,45907.31640625,0.0,1733.635009765625,1.0,280.54949951171875,283.51568603515625,297.1630859375,300.1384582519531,293.1499938964844,293.1499938964844,280.25,33052.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046205043792725,1.0,0.0,0.0,3.701946258544922,3.701970338821411,9.144364412350114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7907.09912109375,0.0,1569.3624267578125,1895.4371337890625,0.0,2513.744384765625,0.9168646335601808,1.0,0.0,3.0,1.0,0.0
18038340,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7571408152580261,0.2653937935829162,0.2423257380723953,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8882082104682922,0.4338519871234894,0.4139703512191772,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6880967617034912,0.4343747794628143,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8363767862319946,0.3605550527572632,0.3448911607265472,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.653268039226532,0.1691817343235016,0.7794020771980286,284.888916015625,284.95001220703125,298.3956298828125,294.164794921875,297.3530578613281,296.9895935058594,284.87066650390625,1.0,0.5170761942863464,0.3680339455604553,0.3680339455604553,1.0,1.0,-2.659199476242065,0.6850013732910156,1.9741981029510496,0.0848002582788467,0.8881930112838745,0.8881930112838745,0.0,138.5566864013672,119.0,46472.015625,0.0,1698.640869140625,1.0,280.3614196777344,283.3787841796875,297.2113647460937,300.3892517089844,293.1499938964844,293.1499938964844,280.25,35554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132592439651489,1.0,0.0,0.0,3.722114562988281,3.7221391201019287,9.244272405339872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7748.37548828125,0.0,1611.4908447265625,1895.4371337890625,0.0,2593.239013671875,0.919213593006134,1.0,0.0,3.0,1.0,0.0
18038400,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.758551836013794,0.2636755406856537,0.2408646196126938,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8902049660682678,0.4314689040184021,0.4118284583091736,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9990000128746032,0.6863609552383423,0.4293056428432464,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8381202816963196,0.3586137592792511,0.3431386351585388,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6541568040847778,0.1678508520126342,0.7734302282333374,284.8111267089844,284.95001220703125,298.3872985839844,294.13336181640625,297.3478698730469,296.98565673828125,284.81207275390625,1.0,0.5126118063926697,0.3685513734817505,0.3685513734817505,1.0,1.0,-2.639502048492432,0.6797287464141846,1.959773302078247,0.0833285003900528,0.7967072129249573,0.7967072129249573,0.0,135.70095825195312,122.0,45457.109375,0.0,1657.465576171875,1.0,280.2816162109375,283.3256530761719,297.173828125,300.2759704589844,293.1499938964844,293.1499938964844,280.54998779296875,44750.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177127838134766,1.0,0.0,0.0,3.5592432022094727,3.559267997741699,8.452956308246939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7067.65087890625,0.0,1498.3636474609375,1895.4371337890625,0.0,2634.392822265625,0.8826082944869995,1.0,0.0,3.0,1.0,0.0
18038460,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7584605813026428,0.2623115479946136,0.2394078522920608,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8903476595878601,0.429454892873764,0.4096793234348297,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.6854794025421143,0.4268657565116882,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8382636308670044,0.3569694757461548,0.341374397277832,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6537131071090698,0.1666564792394638,0.7674840688705444,284.95245361328125,284.95001220703125,298.3787536621094,294.1024169921875,297.3446960449219,296.9840087890625,284.96661376953125,1.0,0.5097051858901978,0.3692450821399688,0.3692450821399688,1.0,1.0,-2.62295913696289,0.6759032607078552,1.94705593585968,0.0824853330850601,0.8648422956466675,0.8648422956466675,0.0,134.07579040527344,122.0,44594.93359375,0.0,1626.770263671875,1.0,280.4595947265625,283.4959411621094,297.0454406738281,299.892333984375,293.1499938964844,293.1499938964844,280.54998779296875,38711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071712851524353,1.0,0.0,0.0,3.473224878311157,3.473247766494751,8.049318012126605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7171.2392578125,0.0,1364.5496826171875,1895.4371337890625,0.0,2537.168212890625,0.8714122176170349,1.0,0.0,3.0,1.0,0.0
18038520,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7583723068237305,0.2613415122032165,0.2383797913789749,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8903053998947144,0.4278687536716461,0.4080085754394531,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6851766109466553,0.4251837432384491,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8382477760314941,0.3556849658489227,0.3400087356567383,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6531582474708557,0.1656596511602401,0.7625284790992737,284.99530029296875,284.95001220703125,298.3699951171875,294.0719909667969,297.3436889648437,296.9851989746094,284.9930725097656,1.0,0.5073758363723755,0.3699387609958648,0.3699387609958648,1.0,1.0,-2.610093593597412,0.6733093857765198,1.936784148216248,0.0822171568870544,0.9059503078460692,0.9059503078460692,0.0,132.9088134765625,125.0,44414.15234375,0.0,1603.5592041015625,1.0,280.5487670898437,283.53125,297.0096740722656,299.8895568847656,293.1499938964844,293.1499938964844,280.25,33987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999603152275085,1.0,0.0,0.0,3.561065912246704,3.5610885620117188,8.461615834676195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7714.98486328125,0.0,1421.765380859375,1895.4371337890625,0.0,2471.062255859375,0.8850209712982178,1.0,0.0,3.0,1.0,0.0
18038580,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7578774690628052,0.2601647078990936,0.237430527806282,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8897358179092407,0.4260744750499725,0.4064356088638305,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6843994855880737,0.4243357479572296,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8377819061279297,0.354228526353836,0.3387300670146942,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6522706151008606,0.164602905511856,0.7579230070114136,284.9027404785156,284.95001220703125,298.3609313964844,294.0421447753906,297.3418884277344,296.98541259765625,284.885498046875,1.0,0.5055413842201233,0.3706324696540832,0.3706324696540832,1.0,1.0,-2.598972797393799,0.6712449193000793,1.9277278184890747,0.0827455148100853,0.8493667244911194,0.8493667244911194,0.0,132.18173217773438,125.0,44954.3515625,0.0,1584.9014892578125,1.0,280.3688049316406,283.4183349609375,297.06787109375,300.1424255371094,293.1499938964844,293.1499938964844,280.25,36277.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068851828575134,1.0,0.0,0.0,3.5650014877319336,3.565024852752685,8.48032982503355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7582.27978515625,0.0,1442.67138671875,1895.4371337890625,0.0,2534.538818359375,0.8846220374107361,1.0,0.0,3.0,1.0,0.0
18038640,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7563020586967468,0.2585830688476562,0.2361819893121719,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8879701495170593,0.4238459765911102,0.4045314490795135,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.6826338768005371,0.4248028695583343,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8362864255905151,0.3524005711078644,0.3371747434139251,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6505517363548279,0.1633598208427429,0.7527741193771362,284.8331298828125,284.95001220703125,298.35162353515625,294.012939453125,297.3378601074219,296.9826965332031,284.8364562988281,1.0,0.504045844078064,0.3713261783123016,0.3713261783123016,1.0,1.0,-2.58769154548645,0.6690970659255981,1.918594479560852,0.0834768638014793,0.7696486115455627,0.7696486115455627,0.0,132.00912475585938,128.0,43929.85546875,0.0,1568.6065673828125,1.0,280.2839050292969,283.37127685546875,297.0434265136719,300.0482482910156,293.1499938964844,293.1499938964844,280.54998779296875,45601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108647465705872,1.0,0.0,0.0,3.3854031562805176,3.3854262828826904,7.647404913768696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.10888671875,0.0,1324.8682861328125,1895.4371337890625,0.0,2571.158935546875,0.8449768424034119,1.0,0.0,3.0,1.0,0.0
18038700,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7542620897293091,0.2573102414608001,0.2348856031894683,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8856400847434998,0.4219381809234619,0.4025664329528808,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6809857487678528,0.4259969592094421,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8343020677566528,0.3508329689502716,0.3355613350868225,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6484237313270569,0.1622277349233627,0.7474554777145386,284.9754638671875,284.95001220703125,298.3420104980469,293.9844055175781,297.3348999023437,296.9814758300781,284.9876403808594,1.0,0.5028321146965027,0.3720198571681976,0.3720198571681976,1.0,1.0,-2.576875686645508,0.6670887470245361,1.909786939620972,0.0842981114983558,0.8484346270561218,0.8484346270561218,0.0,132.15957641601562,128.0,43465.78125,0.0,1554.4859619140625,1.0,280.4513244628906,283.5324401855469,296.9235534667969,299.6893615722656,293.1499938964844,293.1499938964844,280.54998779296875,37474.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002360463142395,1.0,0.0,0.0,3.3368890285491943,3.336910486221313,7.429795232383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.634765625,0.0,1222.0068359375,1895.4371337890625,0.0,2473.5830078125,0.8409914374351501,1.0,0.0,3.0,1.0,0.0
18038760,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7526144981384277,0.2563393115997314,0.2339361160993576,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8836305141448975,0.4203521013259887,0.4009853005409241,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6795502305030823,0.4271538853645324,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8325949311256409,0.3495399057865143,0.334268718957901,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6465397477149963,0.1612443327903747,0.742878794670105,285.0155029296875,284.95001220703125,298.33209228515625,293.95660400390625,297.3333435058594,296.982177734375,285.013427734375,1.0,0.5019261240959167,0.3727201819419861,0.3727201819419861,1.0,1.0,-2.5681700706481934,0.6657906770706177,1.9023795127868648,0.0854161009192466,0.8939353823661804,0.8939353823661804,0.0,132.37074279785156,131.0,43370.765625,0.0,1543.5850830078125,1.0,280.54644775390625,283.5675048828125,296.8934936523437,299.6954345703125,293.1499938964844,293.1499938964844,280.8500061035156,32777.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931388020515442,1.0,0.0,0.0,3.43509840965271,3.435119867324829,7.87356896125857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6828.083984375,0.0,1284.2740478515625,1895.4371337890625,0.0,2408.867919921875,0.8573651313781738,1.0,0.0,3.0,1.0,0.0
18038820,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7508028149604797,0.2552603185176849,0.2330345809459686,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8813905715942383,0.4186543524265289,0.3994592726230621,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.6777012348175049,0.4287063777446747,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.830694854259491,0.3481581211090088,0.3330288529396057,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6445361375808716,0.1602331697940826,0.7385202646255493,285.04461669921875,284.95001220703125,298.3218688964844,293.9296264648437,297.3314819335937,296.9825439453125,285.0585327148437,1.0,0.5012640357017517,0.3734204769134521,0.3734204769134521,1.0,1.0,-2.560392141342163,0.6647955179214478,1.8955965042114256,0.0866399109363555,0.9334622025489808,0.9334622025489808,0.0,132.78172302246094,131.0,42561.12890625,0.0,1534.8646240234375,1.0,280.7516784667969,283.6258850097656,296.8445129394531,299.5032958984375,293.1499938964844,293.1499938964844,280.8500061035156,32448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837145328521729,1.0,0.0,0.0,3.49936842918396,3.4993906021118164,8.170952128239151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6949.1943359375,0.0,1346.4759521484375,1895.4371337890625,0.0,2323.55419921875,0.8705255389213562,1.0,0.0,3.0,1.0,0.0
18038880,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7488721609115601,0.2543416619300842,0.2321776747703552,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8789783120155334,0.4171307384967804,0.3979863226413727,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6758997440338135,0.4305790364742279,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8286471366882324,0.3469246923923492,0.3318370282649994,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6424407958984375,0.1593011319637298,0.7343258261680603,285.09814453125,284.95001220703125,298.3112487792969,293.9034423828125,297.3302307128906,296.9838256835937,285.0958557128906,1.0,0.5008060336112976,0.3741207718849182,0.3741207718849182,1.0,1.0,-2.5533692836761475,0.6640548706054688,1.8893145322799685,0.0878188386559486,1.0,1.0,0.0,133.35043334960938,119.0,42612.23828125,0.0,1527.887939453125,1.0,280.84625244140625,283.6696472167969,296.8519287109375,299.5785522460937,293.1499938964844,293.1499938964844,280.54998779296875,29531.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797306776046753,1.0,0.0,0.0,3.612960815429688,3.612983226776123,8.71003237534751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.51513671875,0.0,1444.4420166015625,1895.4371337890625,0.0,2287.722412109375,0.8962336778640747,1.0,0.0,3.0,1.0,0.0
18038940,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7487137913703918,0.2531337141990661,0.2312397807836532,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8788167238235474,0.415296345949173,0.3964268267154693,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.6736119389533997,0.429123967885971,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.828530490398407,0.345429927110672,0.3305657804012298,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6418750286102295,0.1582449078559875,0.7298464179039001,284.9666442871094,284.95001220703125,298.30029296875,293.878173828125,297.32781982421875,296.98394775390625,284.9442138671875,1.0,0.4983665347099304,0.3748210668563843,0.3748210668563843,1.0,1.0,-2.541724920272827,0.6617366671562195,1.879988074302673,0.0884616672992706,0.9557620286941528,0.9557620286941528,0.0,132.36463928222656,119.0,43413.4453125,0.0,1508.0250244140625,1.0,280.6636657714844,283.5063171386719,296.9367370605469,299.8941345214844,293.1499938964844,293.1499938964844,280.54998779296875,31537.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911604642868042,1.0,0.0,0.0,3.7028865814208975,3.7029104232788086,9.149010224973608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.10888671875,0.0,1558.937255859375,1895.4371337890625,0.0,2390.897705078125,0.913342833518982,1.0,0.0,3.0,1.0,0.0
18039000,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7488676905632019,0.2513782680034637,0.2298433482646942,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8792513608932495,0.4128753840923309,0.3943525552749634,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.6707362532615662,0.4262580573558807,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8289144039154053,0.3434198796749115,0.3288482129573822,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6416653394699097,0.1569146960973739,0.7242366671562195,284.8467102050781,284.95001220703125,298.2889404296875,293.8538513183594,297.322998046875,296.981201171875,284.844482421875,1.0,0.4950016736984253,0.3755213618278503,0.3755213618278503,1.0,1.0,-2.525315523147583,0.6578034162521362,1.8675121068954468,0.0882907062768936,0.8551725149154663,0.8551725149154663,0.0,130.62327575683594,107.0,43050.04296875,0.0,1478.79638671875,1.0,280.5814514160156,283.4100952148437,296.9203186035156,299.832763671875,293.1499938964844,293.1499938964844,280.8500061035156,38340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990718483924866,1.0,0.0,0.0,3.63782262802124,3.6378469467163086,8.830318165564677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6825.30859375,0.0,1537.1182861328125,1895.4371337890625,0.0,2462.9423828125,0.9004775285720825,1.0,0.0,3.0,1.0,0.0
18039060,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7495163083076477,0.2497809678316116,0.2282388806343078,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8804032802581787,0.4106214940547943,0.3920461237430572,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.6685225963592529,0.4221372902393341,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8298889994621277,0.3415181338787079,0.3269032835960388,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6418563723564148,0.1556007266044616,0.7178987860679626,284.9361877441406,284.95001220703125,298.2771911621094,293.8305053710937,297.31805419921875,296.9786071777344,284.9527893066406,1.0,0.4908210635185241,0.3762026727199554,0.3762026727199554,1.0,1.0,-2.5057168006896973,0.6527414321899414,1.8529752492904663,0.0874685496091842,0.8885971903800964,0.8885971903800964,0.0,128.25904846191406,107.0,41884.765625,0.0,1443.1119384765625,1.0,280.7634582519531,283.53790283203125,296.7977905273437,299.4801025390625,293.1499938964844,293.1499938964844,280.8500061035156,37690.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909852862358093,1.0,0.0,0.0,3.566129207611084,3.566152572631836,8.485695275339822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.3798828125,0.0,1454.201416015625,1895.4371337890625,0.0,2389.308349609375,0.889763593673706,1.0,0.0,3.0,1.0,0.0
18039120,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.751600444316864,0.2486362308263778,0.2269510477781295,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8832006454467773,0.4088329672813415,0.3900874853134155,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.6676154136657715,0.4161375761032104,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8322632312774658,0.3400099575519562,0.3252312839031219,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.643125593662262,0.1544828116893768,0.7120408415794373,284.9901428222656,284.95001220703125,298.2649841308594,293.8081970214844,297.3146057128906,296.9782409667969,284.98748779296875,1.0,0.4860364496707916,0.3768839836120605,0.3768839836120605,1.0,1.0,-2.485560655593872,0.6474778056144714,1.8380829095840447,0.0864077657461166,0.9348486065864564,0.9348486065864564,0.0,125.1240234375,110.0,41652.18359375,0.0,1403.9451904296875,1.0,280.8487243652344,283.58013916015625,296.76025390625,299.4724426269531,293.1499938964844,293.1499938964844,280.54998779296875,33478.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784652054309845,1.0,0.0,0.0,3.647040843963623,3.647064447402954,8.875126127350086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.65625,0.0,1511.0301513671875,1895.4371337890625,0.0,2332.00732421875,0.9042330980300904,1.0,0.0,3.0,1.0,0.0
18039180,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7524932622909546,0.2473567575216293,0.2258400171995163,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8844130039215088,0.4068852365016937,0.3883063495159149,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6668513417243958,0.4125769436359405,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8332896828651428,0.3383843600749969,0.3237272500991821,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6433683633804321,0.1533409804105758,0.7067723274230957,284.88580322265625,284.95001220703125,298.2523803710937,293.7870178222656,297.31109619140625,296.9777526855469,284.8664855957031,1.0,0.4829184114933014,0.3775652945041656,0.3775652945041656,1.0,1.0,-2.4696614742279053,0.6436575651168823,1.826003909111023,0.0856698155403137,0.8674159646034241,0.8674159646034241,0.0,123.14366149902344,110.0,42148.37109375,0.0,1375.5244140625,1.0,280.6640930175781,283.4531555175781,296.8226013183594,299.7239074707031,293.1499938964844,293.1499938964844,280.54998779296875,36057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792299211025238,1.0,0.0,0.0,3.656107664108277,3.6561317443847656,8.919309948396403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.34326171875,0.0,1540.4085693359375,1895.4371337890625,0.0,2401.238037109375,0.9046119451522828,1.0,0.0,3.0,1.0,0.0
18039240,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7519491910934448,0.2457013130187988,0.2244772166013717,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8839476704597473,0.4045374989509582,0.3862349092960357,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.6652871966362,0.4110087156295776,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8328798413276672,0.3364131152629852,0.3219878375530243,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.6424921154975891,0.1520320028066635,0.7011231780052185,284.81719970703125,284.95001220703125,298.2392883300781,293.7669677734375,297.3062744140625,296.9755859375,284.82244873046875,1.0,0.4803209602832794,0.3782466053962707,0.3782466053962707,1.0,1.0,-2.454774141311645,0.640159010887146,1.81461501121521,0.0851438045501709,0.781851589679718,0.781851589679718,0.0,122.01734161376952,113.0,41214.78125,0.0,1352.244873046875,1.0,280.5824279785156,283.417724609375,296.7994079589844,299.6216125488281,293.1499938964844,293.1499938964844,280.8500061035156,45362.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961367964744568,1.0,0.0,0.0,3.457894802093506,3.457918643951416,7.978419489518274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6657.82568359375,0.0,1396.1280517578125,1895.4371337890625,0.0,2436.158447265625,0.863433301448822,1.0,0.0,3.0,1.0,0.0
18039300,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7507563829421997,0.244355708360672,0.2230940163135528,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8826844692230225,0.4025230407714844,0.3841424584388733,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.6639283895492554,0.4104981422424316,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8317745923995972,0.3347069919109344,0.3202189803123474,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6410525441169739,0.1508339494466781,0.6953893899917603,284.9520568847656,284.95001220703125,298.2257080078125,293.74810791015625,297.3021850585937,296.9745178222656,284.9679870605469,1.0,0.4781859815120697,0.3789278864860534,0.3789278864860534,1.0,1.0,-2.440967321395874,0.637014627456665,1.80395257472992,0.0847349688410759,0.8474560379981995,0.8474560379981995,0.0,121.35626983642578,113.0,40447.6328125,0.0,1332.469970703125,1.0,280.7564697265625,283.576416015625,296.67999267578125,299.2659606933594,293.1499938964844,293.1499938964844,280.8500061035156,38847.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843232154846191,1.0,0.0,0.0,3.387772560119629,3.3877944946289062,7.658113077013695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.8359375,0.0,1280.30224609375,1895.4371337890625,0.0,2329.04150390625,0.8526321649551392,1.0,0.0,3.0,1.0,0.0
18039360,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7498059272766113,0.243364930152893,0.2220764905214309,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8815490007400513,0.4008838832378387,0.3824580907821655,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6628912687301636,0.4102440178394317,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.830779492855072,0.3333238959312439,0.3187913000583648,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6397151350975037,0.1498063206672668,0.6904429197311401,285.0066223144531,284.95001220703125,298.2116394042969,293.7304992675781,297.29962158203125,296.9753112792969,285.0043334960937,1.0,0.4765078425407409,0.3797967433929443,0.3797967433929443,1.0,1.0,-2.4297537803649902,0.6351355910301208,1.7946181297302246,0.0850727036595344,0.8982493877410889,0.8982493877410889,0.0,120.88610076904295,116.0,40364.4921875,0.0,1316.8240966796875,1.0,280.8469543457031,283.6195373535156,296.6551208496094,299.2720031738281,293.1499938964844,293.1499938964844,281.1499938964844,33323.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756965160369873,1.0,0.0,0.0,3.4832663536071777,3.483288288116455,8.09592847872409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6545.67578125,0.0,1336.3505859375,1895.4371337890625,0.0,2251.5888671875,0.8681729435920715,1.0,0.0,3.0,1.0,0.0
18039420,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7486153244972229,0.2422983050346374,0.2211530953645706,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8800656199455261,0.3991685211658478,0.3808783292770386,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6614858508110046,0.4105747938156128,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8294929265975952,0.3318826556205749,0.3174611628055572,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6381868720054626,0.1487708836793899,0.6858351826667786,285.0423889160156,284.95001220703125,298.1970520019531,293.71417236328125,297.29693603515625,296.9760437011719,285.05780029296875,1.0,0.4752073585987091,0.3806656002998352,0.3806656002998352,1.0,1.0,-2.420008897781372,0.6337648034095764,1.7862440347671509,0.0856890678405761,0.9403488039970398,0.9403488039970398,0.0,120.70343017578124,116.0,39515.09765625,0.0,1304.2564697265625,1.0,281.0539245605469,283.6878967285156,296.6124572753906,299.08135986328125,293.1499938964844,293.1499938964844,281.1499938964844,32777.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643946409225464,1.0,0.0,0.0,3.5411577224731445,3.54118013381958,8.367270538656157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6663.58251953125,0.0,1392.0220947265625,1895.4371337890625,0.0,2151.227783203125,0.880151093006134,1.0,0.0,3.0,1.0,0.0
18039480,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7471985220909119,0.2413927763700485,0.2202919721603393,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8782721161842346,0.3976337015628814,0.3793756067752838,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.6601148843765259,0.4114163815975189,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8279402256011963,0.3305938243865967,0.3161987066268921,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6364789009094238,0.1478192061185836,0.6814600229263306,285.0976867675781,284.95001220703125,298.18194580078125,293.6991882324219,297.2947082519531,296.9775390625,285.0955505371094,1.0,0.4742238521575928,0.3815344572067261,0.3815344572067261,1.0,1.0,-2.411404609680176,0.6327691078186035,1.7786356210708618,0.0864667668938636,1.0,1.0,0.0,120.76561737060548,119.0,39478.4921875,0.0,1294.1488037109375,1.0,281.146728515625,283.73065185546875,296.6326599121094,299.1676025390625,293.1499938964844,293.1499938964844,280.8500061035156,30153.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589277625083923,1.0,0.0,0.0,3.657001256942749,3.657024383544922,8.923670407057216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.0625,0.0,1497.14453125,1895.4371337890625,0.0,2103.174560546875,0.9051107168197632,1.0,0.0,3.0,1.0,0.0
18039540,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7454627752304077,0.2402368187904358,0.2194213569164276,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8760821223258972,0.3958359658718109,0.3778665959835052,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6580327749252319,0.4128075540065765,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8260433077812195,0.3290819227695465,0.3149335384368896,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6345323920249939,0.1467724740505218,0.677161455154419,284.98297119140625,284.95001220703125,298.166259765625,293.68560791015625,297.2916259765625,296.9781188964844,284.96002197265625,1.0,0.4735030829906463,0.3824033141136169,0.3824033141136169,1.0,1.0,-2.403533458709717,0.6320075392723083,1.7715259790420532,0.087389700114727,0.9724196195602416,0.9724196195602416,0.0,121.07772827148438,119.0,40346.453125,0.0,1285.9976806640625,1.0,280.9615478515625,283.5820007324219,296.7362976074219,299.4931945800781,293.1499938964844,293.1499938964844,280.8500061035156,31696.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698988914489746,1.0,0.0,0.0,3.736308097839356,3.7363321781158447,9.314910016655632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7102.83642578125,0.0,1598.3685302734375,1895.4371337890625,0.0,2199.940185546875,0.92148095369339,1.0,0.0,3.0,1.0,0.0
18039600,296.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7427338361740112,0.0,0.2181695252656936,296.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.8728207349777222,0.0,0.37593674659729,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.0,0.4152568578720093,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.8231943249702454,0.0,0.3133027553558349,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.631852388381958,0.0,0.6720604300498962,284.8628234863281,294.1499938964844,298.1499938964844,293.6734619140625,297.2864074707031,296.9760437011719,284.86083984375,0.0,0.0,0.3832721710205078,0.3832721710205078,1.0,1.0,-2.394569158554077,0.6308529376983643,1.763716220855713,0.0882254317402839,0.0,0.0,0.0,121.79104614257812,60.0,40188.07421875,0.0,1278.2265625,0.0,280.8807067871094,283.4852600097656,296.73760986328125,299.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,37426.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68941330909729,3.6894378662109375,9.082551741812496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1588.246826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.4126492738723755,0.0,0.0015687183476984,297.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.4126492738723755,0.0,0.001651948550716,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.4126492738723755,0.0,0.0012201238423585,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.4126492738723755,0.0,0.0016519455239176,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0078360419720411,285.27691650390625,294.1499938964844,298.1318664550781,293.6629638671875,297.20416259765625,297.058349609375,283.801025390625,0.0,0.0,0.3066177368164062,0.3066177368164062,1.0,1.0,-0.0167178604751825,0.0047309249639511,0.0119869345799088,-0.033454779535532,0.0,0.0,0.0,-0.0928195491433143,60.0,2257.097900390625,0.0,-1.905495264509227e-05,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,1.6408739611506462e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.62881750358724e-13,6.629122164397705e-13,1.2425465654119633e-18,2.0199557304589888e-11,2.0199536487908176e-11,2.152235280101313e-17,0.0,0.0,0.0,0.0,0.0,2.4646079601409915e-22,5.9193702986051714e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0008471554610878,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0014053657650947,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0016770347720012,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0011853063479065,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0027689761482179,285.2327880859375,294.1499938964844,298.110595703125,293.6541748046875,297.3137512207031,297.2358093261719,283.2602844238281,0.0,0.0,0.2299633026123047,0.2299633026123047,1.0,1.0,-0.0094638122245669,0.0021615433506667,0.0073022693395614,-0.0333007760345935,0.0,0.0,0.0,-0.0549945496022701,60.0,1104.2698974609375,0.0,-6.104350632085698e-06,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.174759905307478e-24,6.109330125040505e-24,7.58204568663838e-27,5.674652148786801e-18,5.670264369227514e-18,4.388067133797368e-21,0.0,0.0,0.0,0.0,0.0,6.676206273582722e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0001034320230246,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001117266074288,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,8.601545414421707e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001105230112443,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0005086631863377,285.2206726074219,294.1499938964844,298.0863342285156,293.6470642089844,297.337646484375,297.4396667480469,283.0423278808594,0.0,0.0,0.1533088684082031,0.1533088684082031,1.0,1.0,-0.0011039744131267,0.0008236645953729,0.0002803097886499,-0.031551793217659,0.0,0.0,0.0,-0.0110742300748825,60.0,505.9350280761719,0.0,-8.319143063317824e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.851770218894314e-31,-3.684904896324922e-31,-1.6312512606007858e-31,7.923155151894144e-21,4.647538101539411e-21,3.2756168484063416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.925802442012356e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001049267884809,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.799952436471358e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001047540063154,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004946654662489,285.2166442871094,294.1499938964844,298.05914306640625,293.6415405273437,297.344482421875,297.59014892578125,282.9731750488281,0.0,0.0,0.0766544342041015,0.0766544342041015,1.0,1.0,-0.0010579788358882,3.2927844586083665e-05,0.0010250509949401,-0.0301554184406995,0.0,0.0,0.0,-0.0107286730781197,60.0,225.73239135742188,0.0,-7.633240528548414e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3911659957463732e-34,-1.7091889899047604e-34,-8.937054534533306e-35,-3.327913201982055e-21,-1.708907889610889e-21,-1.6190052113969696e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.78626703727059e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001030550265568,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.611607725266367e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0001030547646223,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004888421390205,285.2126770019531,294.1499938964844,298.0292053222656,293.63751220703125,297.3509826660156,297.6893310546875,282.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,2.0024042868271863e-08,0.0010428723180666,-0.0275475215166807,0.0,0.0,0.0,-0.0102059626951813,60.0,108.7759017944336,0.0,-7.415344782657486e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7469810741587393e-38,3.335788752247684e-38,1.798544998964552e-38,-3.3921489464256254e-21,-1.6960607407221746e-21,-1.6960882057034508e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.697063796920702e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001021157295326,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,7.542240928160027e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001021154384943,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004843860515393,285.2086486816406,294.1499938964844,297.99658203125,293.6349182128906,297.3570861816406,297.75390625,282.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333823738619,9.767002318028515e-09,0.0010333725949749,-0.0246368758380413,0.0,0.0,0.0,-0.0096547622233629,60.0,60.400146484375,0.0,-7.280762304162637e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.392136425625338e-21,-1.6960629621544837e-21,-1.696073463470854e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.607780521037056e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001011755739455,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.472806464647874e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001011752683552,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004799261223524,285.2045593261719,294.1499938964844,297.9613952636719,293.6336364746094,297.3627624511719,297.7935485839844,283.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654263972118771e-09,0.001023857970722,-0.0217232070863246,0.0,0.0,0.0,-0.0091031156480312,60.0,40.84957885742188,0.0,-7.147294667220194e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.392128751586452e-21,-1.696064375793226e-21,-1.696064375793226e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.528359078103676e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001003392098937,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,7.411032856907696e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001003389043034,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004759588628076,285.200439453125,294.1499938964844,297.9237670898437,293.6336364746094,297.3680114746094,297.8177185058594,283.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154010960832,7.664421985964509e-09,0.0010153934126719,-0.0191310532391071,0.0,0.0,0.0,-0.0086124213412404,60.0,31.83131217956543,0.0,-7.029603210639834e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.696064375793226e-21,-1.6960639718964424e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.468851931160316e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.97125534922816e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.36474830773659e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.97122551780194e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004729864012915,285.1962890625,294.1499938964844,297.8837890625,293.6347961425781,297.372802734375,297.8290405273437,283.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090571595355,6.922793893693324e-09,0.0010090502910315,-0.0171885918825864,0.0,0.0,0.0,-0.008244757540524,60.0,28.53198432922364,0.0,-6.942060792880511e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.392128751586452e-21,-1.696064375793226e-21,-1.696064375793226e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
