time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040200,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.441405563848092e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.942352335201576e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.343400648096576e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.94232323137112e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004716154071502,285.1920471191406,294.1499938964844,297.841552734375,293.6370544433594,297.3771667480469,297.8335266113281,283.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061288485303,6.580669786870885e-09,0.001006122212857,-0.0162924416363239,0.0,0.0,0.0,-0.008075138553977,60.0,26.74390411376953,0.0,-6.901861127062149e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.392128751586452e-21,-1.696064375793226e-21,-1.696064375793226e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.4605544290971e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.962516196537764e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.358293078141287e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.962487092707306e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.000472571933642,285.187744140625,294.1499938964844,297.7972412109375,293.6402893066406,297.3810729980469,297.8305358886719,283.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081654181703,6.819157682969035e-09,0.0010081585496664,-0.0169171392917633,0.0,0.0,0.0,-0.0081933531910181,60.0,25.941104888916016,0.0,-6.929871432248548e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.392128751586452e-21,-1.696064375793226e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.532621334074064e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001003840661724,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.414345600409433e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001003837678581,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.000476171815535,285.1833801269531,294.1499938964844,297.7509155273437,293.6444396972656,297.38458251953125,297.822021484375,283.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158402146771,7.717055439115938e-09,0.0010158325312659,-0.0192689131945371,0.0,0.0,0.0,-0.0086384592577815,60.0,25.42642974853516,0.0,-7.035838223146129e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.696064375793226e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.674611646914856e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001018793045659,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.524783723056316e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001018790062516,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004832645354326,285.1788635253906,294.1499938964844,297.70269775390625,293.6494445800781,297.3876037597656,297.8038330078125,283.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309651261195,9.486282870341256e-09,0.0010309555800631,-0.023901917040348,0.0,0.0,0.0,-0.0095155145972967,60.0,25.17033576965332,0.0,-7.246985944675546e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.696064375793226e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.88194515230134e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.000104062637547,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,7.686044409638271e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001040623392327,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004936212208122,285.1742553710937,294.1499938964844,297.6526794433594,293.6551513671875,297.3902587890625,297.7759094238281,283.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530550498515,1.2069798493996586e-08,0.001053042942658,-0.0306644551455974,0.0,0.0,0.0,-0.0107962526381015,60.0,25.03803825378418,0.0,-7.560915094018128e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001015988673316,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0001069895151886,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,7.902222569100559e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001069892095983,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0005075049120932,285.1694030761719,294.1499938964844,297.6010131835937,293.6615295410156,297.3923645019531,297.7332763671875,283.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826712241396,1.553326356429352e-08,0.0010826557409018,-0.0397236682474613,0.0,0.0,0.0,-0.0125132258981466,60.0,25.0537109375,0.0,-7.992198902684322e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001047237383318,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001102801761589,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,8.145270112436265e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001102798632928,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0005231142276898,285.1643981933594,294.1499938964844,297.5477600097656,293.6684875488281,297.3940734863281,297.6798095703125,283.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159644927829,1.9427362829560483e-08,0.0011159450514242,-0.0498976930975914,0.0,0.0,0.0,-0.0144436545670032,60.0,25.155006408691406,0.0,-8.491373648666922e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001077544293366,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.000113471665827,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,8.380992949241772e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001134713456849,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0005382531089708,285.1591491699219,294.1499938964844,297.4930725097656,293.6759338378906,297.39520263671875,297.6169738769531,283.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482663685455,2.3204252741493292e-08,0.0011482432018965,-0.059750996530056,0.0,0.0,0.0,-0.0163160320371389,60.0,25.31548118591309,0.0,-8.989944433324126e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0001100071604014,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001158439190476,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,8.556206739740446e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001158435916295,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0005495059886015,285.1537780761719,294.1499938964844,297.4370422363281,293.6838073730469,297.3958435058594,297.55133056640625,283.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722737690433,2.6011697684680257e-08,0.0011722478084266,-0.0670642927289009,0.0,0.0,0.0,-0.017707796767354,60.0,25.45798683166504,0.0,-9.369743736442616e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001102717797039,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001161225663963,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,8.576787513447925e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0001161222389782,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0005508277681656,285.1482849121094,294.1499938964844,297.3797912597656,293.6920166015625,297.3959045410156,297.4858703613281,283.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175113604404,2.6341361092363523e-08,0.0011750871781259,-0.067922368645668,0.0,0.0,0.0,-0.0178713276982307,60.0,25.509315490722656,0.0,-9.414853963107817e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001078792774933,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001136031132773,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,8.390700531890616e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001136028004111,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0005388768040575,285.142822265625,294.1499938964844,297.3214416503906,293.70050048828125,297.3953552246094,297.4273376464844,283.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149627380073,2.3359433498626465e-08,0.0011496040970087,-0.0601554587483406,0.0,0.0,0.0,-0.016393132507801,60.0,25.28711128234864,0.0,-9.010728518887845e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001043588854372,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0001098959328373,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,8.11688878457062e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001098956272471,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0005212918040342,285.137451171875,294.1499938964844,297.2620544433594,293.7091979980469,297.394287109375,297.37567138671875,283.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121171992272,1.897200796463494e-08,0.0011120982235297,-0.0487086810171604,0.0,0.0,0.0,-0.0142181506380438,60.0,24.82695770263672,0.0,-8.432217413201215e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0001005968370009,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001059342685039,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.824281783541664e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001059339774656,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0005024996935389,285.1322631835937,294.1499938964844,297.2017822265625,293.718017578125,297.3927001953125,297.3311767578125,283.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072026323527,1.4283656923907984e-08,0.0010720120044425,-0.0364560857415199,0.0,0.0,0.0,-0.0118939513340592,60.0,24.2070369720459,0.0,-7.835210169560014e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.737491200212388e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001025413948809,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.573684706585482e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001025411111186,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0004864056245423,285.1272277832031,294.1499938964844,297.1407470703125,293.7269287109375,297.3905334472656,297.2948913574219,283.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376826394349,1.0268588646056289e-08,0.0010376723948866,-0.0259500108659267,0.0,0.0,0.0,-0.0099034737795591,60.0,23.508718490600582,0.0,-7.3413403356426e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.521914034849031e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001002712378976,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.406010990962386e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001002709686872,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004756371781695,285.1222839355469,294.1499938964844,297.0790405273437,293.73583984375,297.3879699707031,297.2634582519531,283.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147045832127,7.582185546084474e-09,0.0010146970162168,-0.0189156644046306,0.0,0.0,0.0,-0.0085716880857944,60.0,22.86450958251953,0.0,-7.019868064617185e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.455977124162018e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.957687871064992e-05,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.354725676123053e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.957660950021818e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004723435267806,285.1174011230469,294.1499938964844,297.0167541503906,293.74468994140625,297.384765625,297.2331237792969,283.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076705366373,6.760447757159227e-09,0.0010076637845486,-0.0167633481323719,0.0,0.0,0.0,-0.0081642838194966,60.0,22.36961555480957,0.0,-6.92296993065611e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.517681610304862e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001002266508294,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.402717892546207e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001002263888949,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004754257679451,285.11248779296875,294.1499938964844,296.9540405273437,293.7534484863281,297.3811340332031,297.19854736328125,283.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142318205907,7.52921014424146e-09,0.0010142243700101,-0.018776936456561,0.0,0.0,0.0,-0.0085453270003199,60.0,22.02522087097168,0.0,-7.013603209315988e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.725827112561092e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001024185403366,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.564610132249072e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001024182638502,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004858230240643,285.10748291015625,294.1499938964844,296.8909606933594,293.7620544433594,297.3768005371094,297.1474914550781,283.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364020708948,1.0122765736753081e-08,0.0010363919427618,-0.0255682952702045,0.0,0.0,0.0,-0.0098310150206089,60.0,21.901865005493164,0.0,-7.323709638740183e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001003667784971,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001056919645634,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.806385110598058e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.000105691688077,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0005013506161049,285.1023254394531,294.1499938964844,296.82769775390625,293.7704467773437,297.3719177246094,297.07861328125,283.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695229284465,1.3996237058222505e-08,0.0010695089586079,-0.0357044041156768,0.0,0.0,0.0,-0.0117512363940477,60.0,21.944419860839844,0.0,-7.799328471946866e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001037837282638,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.000109290209366,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,8.072150376392528e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001092899256036,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0005184189649298,285.09698486328125,294.1499938964844,296.7642822265625,293.77862548828125,297.3662414550781,296.9905700683594,283.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059367097914,1.825423900925216e-08,0.0011059184325858,-0.0468341596424579,0.0,0.0,0.0,-0.0138621097430586,60.0,22.151931762695312,0.0,-8.339404189428026e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001061361836036,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001117674692068,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,8.25511961011216e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001117671781685,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.000530169927515,285.0915222167969,294.1499938964844,296.7008972167969,293.7864685058594,297.35992431640625,296.8984069824219,283.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310130357742,2.1185794452094345e-08,0.0011309918481856,-0.0544870980083942,0.0,0.0,0.0,-0.0153154376894235,60.0,22.37106132507324,0.0,-8.721728761429406e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001070262733264,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001127047798945,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,8.324349619215354e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001127044888562,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0005346161196939,285.0859375,294.1499938964844,296.6376037597656,293.79400634765625,297.3528137207031,296.80841064453125,283.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405129916965,2.2294953438972698e-08,0.0011404907563701,-0.0573802106082439,0.0,0.0,0.0,-0.0158653687685728,60.0,22.52116775512696,0.0,-8.86861073468026e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001050886130542,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001106643103412,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,8.173640526365489e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001106640265788,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0005249371170066,285.0804138183594,294.1499938964844,296.57452392578125,293.8011779785156,297.34521484375,296.73388671875,283.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198777938261,1.98800567119406e-08,0.0011198580032214,-0.0510794669389724,0.0,0.0,0.0,-0.0146682849153876,60.0,22.41327476501465,0.0,-8.550377117444442e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001020961135509,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001075130276149,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.940887735458091e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001075127584044,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.000509989040438,285.0750427246094,294.1499938964844,296.5118103027344,293.8079528808594,297.3372802734375,296.67236328125,283.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879879118874,1.6150700332673296e-08,0.0010879717301577,-0.0413376837968826,0.0,0.0,0.0,-0.0128194987773895,60.0,22.079132080078125,0.0,-8.070334445164917e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.886927728075534e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001041149807861,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.689908670727164e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001041147188516,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004938704078085,285.0698547363281,294.1499938964844,296.4494934082031,293.8143005371094,297.3290405273437,296.62408447265625,283.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536024346947,1.2129489412870953e-08,0.0010535903275012,-0.0308206174522638,0.0,0.0,0.0,-0.0108260298147797,60.0,21.5981559753418,0.0,-7.568242210709286e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.60458055487834e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001011416970868,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.470302080037072e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001011414424283,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004797666624654,285.0648193359375,294.1499938964844,296.38775634765625,293.8201904296875,297.3205871582031,296.5854187011719,283.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235066292807,8.611056756535618e-09,0.0010234980145469,-0.0216101463884115,0.0,0.0,0.0,-0.0090817594900727,60.0,21.050912857055664,0.0,-7.142139679672256e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.467780182603748e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.970110841095448e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.363900658674538e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.97008610283956e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004729332576971,285.0598449707031,294.1499938964844,296.3266906738281,293.8255920410156,297.3118591308594,296.5517883300781,283.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089174611493,6.9063252894352445e-09,0.0010089105926454,-0.0171454548835754,0.0,0.0,0.0,-0.0082365991547703,60.0,20.56210327148437,0.0,-6.94012243229736e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.47611770243384e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.97889001155272e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.370384992100298e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.978865273296832e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004733497335109,285.054931640625,294.1499938964844,296.2663879394531,293.8305053710937,297.3027038574219,296.5174865722656,283.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097953490912,7.010108493687994e-09,0.0010097882477566,-0.0174173042178154,0.0,0.0,0.0,-0.0082879997789859,60.0,20.22237014770508,0.0,-6.952340214638755e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.6078532806132e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001011761487461,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.472846482414752e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001011758940876,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004799301968887,285.0499572753906,294.1499938964844,296.2069702148437,293.8348999023437,297.2930603027344,296.4744873046875,284.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238287504762,8.651516836266637e-09,0.0010238201357424,-0.0217161197215318,0.0,0.0,0.0,-0.00910169724375,60.0,20.041399002075195,0.0,-7.146972791360896e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.876597323454916e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000104006161564,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.681870920350775e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001040059069055,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004933544551022,285.0448913574219,294.1499938964844,296.1485595703125,293.8387451171875,297.28253173828125,296.409912109375,284.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524604003876,1.2000202609385724e-08,0.0010524484096094,-0.0304823331534862,0.0,0.0,0.0,-0.0107617545872926,60.0,20.097332000732425,0.0,-7.55237152816335e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.000102266378235,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001076922853826,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.954126340337098e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001076920234481,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.000510839628987,285.0396728515625,294.1499938964844,296.0912780761719,293.842041015625,297.2713317871094,296.3303527832031,284.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897524189203,1.636206903299353e-08,0.0010897361207753,-0.0418901965022087,0.0,0.0,0.0,-0.0129240667447447,60.0,20.287582397460938,0.0,-8.097177328636462e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001060690337908,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001116966959671,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,8.249891106970608e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001116964267566,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0005298346513882,285.03424072265625,294.1499938964844,296.0351867675781,293.84478759765625,297.2591857910156,296.23651123046875,284.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130279386416,2.1100815317254283e-08,0.0011302581988275,-0.0542653873562812,0.0,0.0,0.0,-0.0152732748538255,60.0,20.61311149597168,0.0,-8.71052634465741e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0001092941165552,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001150928801507,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,8.500732656102628e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001150926036643,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0005459445528686,285.0287170410156,294.1499938964844,295.9804382324219,293.846923828125,297.2463684082031,296.1435546875,284.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646485654637,2.5119962998587653e-08,0.0011646234197542,-0.0647424459457397,0.0,0.0,0.0,-0.0172657296061515,60.0,20.96681404113769,0.0,-9.24825727111056e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.000111024150101,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001169146926258,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.63529130583629e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001169144161394,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0005545864114537,285.0230407714844,294.1499938964844,295.9271545410156,293.8485107421875,297.2326965332031,296.0594177246094,284.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830960866063,2.7275987690700283e-08,0.0011830687290057,-0.0703543424606323,0.0,0.0,0.0,-0.0183346103876829,60.0,21.252405166625977,0.0,-9.543341406015317e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000110365654109,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001162212574854,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.58407438499853e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000116220980999,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0005512970965355,285.0174255371094,294.1499938964844,295.8753967285156,293.8494873046875,297.2187194824219,295.9876403808594,284.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760977795347,2.645519003863228e-08,0.0011760713532567,-0.0682186111807823,0.0,0.0,0.0,-0.0179278124123811,60.0,21.36368560791016,0.0,-9.43045392887143e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001077236520359,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0001134390695369,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,8.378582424484193e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0001134388076025,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0005380998481996,285.0119323730469,294.1499938964844,295.8253479003906,293.849853515625,297.20458984375,295.9301147460937,284.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479422682896,2.3162396445286504e-08,0.0011479191016405,-0.0596418567001819,0.0,0.0,0.0,-0.0162954535335302,60.0,21.16912269592285,0.0,-8.98433683005351e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001046995093929,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001102544774767,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,8.143368904711679e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001102542155422,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.000522993679624,285.0066223144531,294.1499938964844,295.77703857421875,293.8496398925781,297.19049072265625,295.8829040527344,284.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157181579619,1.9393525008126744e-08,0.0011156987166032,-0.04980930685997,0.0,0.0,0.0,-0.0144270956516265,60.0,20.79926109313965,0.0,-8.486965441534269e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001016825044644,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001070773942046,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,7.908710540505126e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001070771468221,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0005079231923446,285.00152587890625,294.1499938964844,295.7306213378906,293.8487854003906,297.1764831542969,295.8428955078125,284.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835661087185,1.5633709438134247e-08,0.0010835505090653,-0.0399862267076969,0.0,0.0,0.0,-0.012563201598823,60.0,20.36124992370605,0.0,-8.004880669432168e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.908033098326996e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001043371521518,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,7.70631741033867e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0001043369120452,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0004949248977936,284.9965515136719,294.1499938964844,295.68621826171875,293.84735107421875,297.1625366210937,295.80828857421875,284.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558335343375,1.2390970915987513e-08,0.0010558210778981,-0.0315048433840274,0.0,0.0,0.0,-0.0109556317329406,60.0,19.90801048278809,0.0,-7.600402085472524e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
