time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042540,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.707115532364696e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001022213691612,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.550045847892761e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0001022211363306,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004848886455874,284.99169921875,294.1499938964844,295.6439514160156,293.84527587890625,297.14862060546875,295.7787475585937,284.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344152105972,9.88724657702278e-09,0.0010344053152948,-0.0249516796320676,0.0,0.0,0.0,-0.0097143948078155,60.0,19.480772018432617,0.0,-7.29526945519865e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.568320092512296e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001007597747957,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.442092464771122e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.000100759549241,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004779555893037,284.9869384765625,294.1499938964844,295.6038818359375,293.8425598144531,297.1347045898437,295.7518615722656,284.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196233633905,8.157677200415492e-09,0.001019615214318,-0.0204228609800338,0.0,0.0,0.0,-0.008856969885528,60.0,19.102745056152344,0.0,-7.088130615784395e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.488179784966631e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.991584374802188e-05,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.379760063486174e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.991561819333584e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.000473952415632,284.9822998046875,294.1499938964844,295.5661315917969,293.8392639160156,297.12066650390625,295.7274780273437,284.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011079410091,7.158991621736277e-09,0.0010110723087564,-0.0178072582930326,0.0,0.0,0.0,-0.0083618620410561,60.0,18.81410026550293,0.0,-6.969882093699199e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.45141218835488e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.952866093954071e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.351162639679387e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.952843538485467e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0004721158475149,284.9776611328125,294.1499938964844,295.5308532714844,293.8352966308594,297.10650634765625,295.70318603515625,284.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071579599753,6.700768828693526e-09,0.0010071513243019,-0.0166070293635129,0.0,0.0,0.0,-0.0081346882507205,60.0,18.587383270263672,0.0,-6.915959005482365e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.448525088373572e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,9.949825471267104e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,7.348916551563889e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.9498029157985e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.000471971638035,284.9730834960937,294.1499938964844,295.49810791015625,293.8307189941406,297.0921630859375,295.6783447265625,284.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068457340821,6.664703455783183e-09,0.0010068390984088,-0.0165125634521245,0.0,0.0,0.0,-0.0081167891621589,60.0,18.426300048828125,0.0,-6.911724170777235e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.471960947848856e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.97450333670713e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.367144280578941e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.974481508834288e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0004731423105113,284.968505859375,294.1499938964844,295.46807861328125,293.82550048828125,297.0777282714844,295.6522827148437,284.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093410965055,6.95662949468101e-09,0.0010093342280015,-0.0172772239893674,0.0,0.0,0.0,-0.0082615036517381,60.0,18.30769920349121,0.0,-6.946043384914449e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.50649191509001e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001001086639007,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.394001295324415e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.000100108445622,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.000474867207231,284.9639587402344,294.1499938964844,295.4407958984375,293.81964111328125,297.06304931640625,295.6239929199219,284.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013019005768,7.386812050924618e-09,0.0010130116716027,-0.0184039734303951,0.0,0.0,0.0,-0.0084747588261961,60.0,18.2377872467041,0.0,-6.996770451905834e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.54800780164078e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0001005458470899,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.4262912676204e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.0001005456215352,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0004769410006701,284.9594116210937,294.1499938964844,295.4164123535156,293.8131408691406,297.0482177734375,295.5942687988281,284.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174431372433,7.904032983674371e-09,0.0010174352210015,-0.0197586026042699,0.0,0.0,0.0,-0.0087311714887619,60.0,18.192102432250977,0.0,-7.058005024873637e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,9.587801469024272e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0001009648913168,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.457241736119613e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001009646730381,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004789287922903,284.95489501953125,294.1499938964844,295.39501953125,293.8059387207031,297.03326416015625,295.56402587890625,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216829832643,8.399799078517844e-09,0.0010216744849458,-0.021056942641735,0.0,0.0,0.0,-0.0089769447222352,60.0,18.158266067504883,0.0,-7.116949518604089e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.61643090704456e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001012663706205,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.47950907680206e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001012661523418,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0004803588963113,284.9504089355469,294.1499938964844,295.3767395019531,293.798095703125,297.01824951171875,295.5350952148437,284.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247339960187,8.756447122948431e-09,0.0010247251484543,-0.0219908840954303,0.0,0.0,0.0,-0.0091537553817033,60.0,18.12177848815918,0.0,-7.159505344134234e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.63782222243026e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001014916269923,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,7.496146281482652e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001014914087136,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0004814274434465,284.9459228515625,294.1499938964844,295.3616943359375,293.78955078125,297.003173828125,295.5076904296875,284.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270210914313,9.022916636070022e-09,0.0010270120110362,-0.0226886365562677,0.0,0.0,0.0,-0.0092858970165252,60.0,18.083948135375977,0.0,-7.191382422888638e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.64540522545576e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001015714733512,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,7.502044172724709e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0001015712623484,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004818062297999,284.94146728515625,294.1499938964844,295.3500061035156,293.7802734375,296.9881286621094,295.4819641113281,284.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278209811076,9.117311350337332e-09,0.0010278119007125,-0.0229358095675706,0.0,0.0,0.0,-0.0093326559290289,60.0,18.03478240966797,0.0,-7.202692842156466e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.643002704251558e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001015461748465,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,7.500174979213625e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001015459565678,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0004816862638108,284.9370422363281,294.1499938964844,295.340087890625,293.7707214355469,296.97314453125,295.4589538574219,284.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275646345689,9.087291807929889e-09,0.0010275555541738,-0.0228572078049182,0.0,0.0,0.0,-0.0093177752569317,60.0,17.97276496887207,0.0,-7.199094653742577e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.638871415518224e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.000101502657344,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.49696118873544e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001015024463413,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.000481479888549,284.93267822265625,294.1499938964844,295.3302917480469,293.7613220214844,296.95819091796875,295.437744140625,284.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271248174831,9.035725057060516e-09,0.001027115737088,-0.0227221809327602,0.0,0.0,0.0,-0.0092922179028391,60.0,17.904726028442383,0.0,-7.19291719519788e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.633607260184364e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.000101447221823,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,7.492866279790178e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001014470108202,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0004812169354408,284.9283447265625,294.1499938964844,295.3206481933594,293.7520446777344,296.9433288574219,295.41912841796875,284.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026562298648,8.970046039280533e-09,0.0010265533346682,-0.0225502029061317,0.0,0.0,0.0,-0.0092596532776951,60.0,17.830602645874023,-0.0,-7.18505219765575e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.627189865568651e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0001013796427287,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,7.487874972866848e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0001013794317259,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.000480896414956,284.9240417480469,294.1499938964844,295.3111267089844,293.7428894042969,296.9284973144531,295.4019775390625,284.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258781258016,8.890001623740318e-09,0.0010258692782372,-0.022340603172779,0.0,0.0,0.0,-0.0092199742794036,60.0,17.755107879638672,-0.0,-7.175473371034968e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.619895718060434e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001013028231682,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,7.482201181119308e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0001013026194414,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0004805320641025,284.9197998046875,294.1499938964844,295.3017578125,293.7338562011719,296.91375732421875,295.3863525390625,284.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799029949102533e-09,0.0010250909253954,-0.0221023894846439,0.0,0.0,0.0,-0.0091748731210827,60.0,17.67816734313965,-0.0,-7.164594251207745e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.61166515480727e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0001012161446851,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,7.475799066014588e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,0.0001012159336823,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0004801209142897,284.91558837890625,294.1499938964844,295.2925109863281,293.7249450683594,296.8990783691406,295.3719177246094,284.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242220014333,8.696383169137789e-09,0.0010242132702842,-0.0218336004763841,0.0,0.0,0.0,-0.0091239875182509,60.0,17.600914001464844,-0.0,-7.152328862503057e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.60263205342926e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0001011210188153,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,7.468773401342332e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001011208150885,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004796697176061,284.91143798828125,294.1499938964844,295.28338623046875,293.7161560058594,296.88446044921875,295.3584899902344,284.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232587810605,8.583752375557197e-09,0.0010232501663267,-0.021538658067584,0.0,0.0,0.0,-0.0090681510046124,60.0,17.52363395690918,-0.0,-7.138883262314266e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.592998685548082e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001010195701383,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,7.461279892595485e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,0.0001010193664114,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0004791885439772,284.90728759765625,294.1499938964844,295.2743530273437,293.7074890136719,296.869873046875,295.3456420898437,284.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222321143373,8.463635126076952e-09,0.0010222237324342,-0.0212241075932979,0.0,0.0,0.0,-0.0090086068958044,60.0,17.446487426757812,-0.0,-7.124557299675871e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.582591883372515e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0001009099723887,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.453185389749706e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001009097686619,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0004786686913575,284.9032287597656,294.1499938964844,295.26544189453125,293.69891357421875,296.8554077148437,295.3338317871094,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211220942437,8.333874923494022e-09,0.0010211138287559,-0.0208842996507883,0.0,0.0,0.0,-0.0089442776516079,60.0,17.369617462158203,-0.0,-7.109097310831204e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.571846021572128e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001007968094199,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,7.444826769642532e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001007966129691,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0004781319294124,284.8992004394531,294.1499938964844,295.25665283203125,293.6904602050781,296.8409729003906,295.3224182128906,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199899426131196e-09,0.0010199684184044,-0.0205334424972534,0.0,0.0,0.0,-0.0088778613135218,60.0,17.29317283630371,-0.0,-7.093152731840746e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,9.5605464593973e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001006778184091,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,7.43603814044036e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0001006776219583,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0004775675188284,284.89520263671875,294.1499938964844,295.2479553222656,293.6820678710937,296.8266296386719,295.3117980957031,284.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187717853114,8.059029887874658e-09,0.0010187637526541,-0.0201645232737064,0.0,0.0,0.0,-0.0088080260902643,60.0,17.21733283996582,-0.0,-7.076406660644352e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.54913630266674e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0001005576559691,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,7.427162927342579e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001005574595183,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0004769975494127,284.8912658691406,294.1499938964844,295.2393798828125,293.6737976074219,296.8123474121094,295.3014221191406,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175553616136,7.916769462212871e-09,0.0010175474453717,-0.0197919569909572,0.0,0.0,0.0,-0.0087375026196241,60.0,17.142066955566406,-0.0,-7.059515638729863e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.537395089864732e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001004340156214,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.418030872941017e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0001004338191705,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004764110781252,284.8873596191406,294.1499938964844,295.2308654785156,293.6656188964844,296.79815673828125,295.29168701171875,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163036640733,7.770397658646289e-09,0.0010162958642467,-0.0194086115807294,0.0,0.0,0.0,-0.0086649395525455,60.0,17.067768096923828,-0.0,-7.04215779023798e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.52571426751092e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.000100311001006,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,7.408944657072425e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0001003108045551,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004758276045322,284.8835144042969,294.1499938964844,295.2224426269531,293.65753173828125,296.78399658203125,295.2821350097656,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150581365451,7.624771924952256e-09,0.0010150504531338,-0.0190272107720375,0.0,0.0,0.0,-0.008592746220529,60.0,16.994094848632812,-0.0,-7.024909365327403e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,9.514005068922415e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0001001876953523,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,7.399837340926751e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001001875061774,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0004752427339553,284.8797302246094,294.1499938964844,295.214111328125,293.6495056152344,296.7699584960937,295.2730712890625,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138100478798,7.47879980167454e-09,0.0010138025972992,-0.0186448972672224,0.0,0.0,0.0,-0.0085203824564814,60.0,16.921844482421875,-0.0,-7.007641045220225e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.502482134848832e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0001000663469312,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,7.3908748163376e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0001000661577563,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004746671183966,284.8759765625,294.1499938964844,295.2058410644531,293.6415405273437,296.7559814453125,295.2642822265625,284.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335144047715403e-09,0.0010125741828233,-0.0182686429470777,0.0,0.0,0.0,-0.0084491670131683,60.0,16.850793838500977,-0.0,-6.990667600348388e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.49121968005784e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.994774154620244e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,7.382114563370124e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.994755237130448e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0004741045413538,284.8722839355469,294.1499938964844,295.1976623535156,293.6336669921875,296.7420959472656,295.2557067871094,284.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113809257745,7.1947359181478995e-09,0.0010113737080246,-0.0179008841514587,0.0,0.0,0.0,-0.0083795608952641,60.0,16.781023025512695,-0.0,-6.974097743750465e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,9.480103472014888e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.983068594010548e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,7.37346854293719e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.98304967652075e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004735492984764,284.8685913085937,294.1499938964844,295.1895751953125,293.6258850097656,296.72821044921875,295.2471923828125,284.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101952357217,7.056154327500508e-09,0.0010101882508024,-0.0175379049032926,0.0,0.0,0.0,-0.0083108572289347,60.0,16.71163558959961,-0.0,-6.957762366255339e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,9.469748329138385e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.972163388738407e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,7.365414057858288e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.972144471248612e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0004730320360977,284.864990234375,294.1499938964844,295.1815185546875,293.6181335449219,296.7144470214844,295.23907470703125,284.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090913856402,6.927051376948157e-09,0.0010090845171362,-0.0171997472643852,0.0,0.0,0.0,-0.0082468567416071,60.0,16.64490509033203,-0.0,-6.942561725509222e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.459457214688882e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.961325849872082e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,7.357409776886925e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.961306932382286e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0004725180042441,284.86138916015625,294.1499938964844,295.17352294921875,293.6104431152344,296.70068359375,295.2309265136719,284.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079939384013,6.7987517837764244e-09,0.0010079871863126,-0.0168636851012706,0.0,0.0,0.0,-0.0081832520663738,60.0,16.578325271606445,-0.0,-6.927471929429886e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.450290963286534e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,9.951672836905344e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,7.350280066020787e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.95165464701131e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0004720601427834,284.8578796386719,294.1499938964844,295.16558837890625,293.6028137207031,296.68707275390625,295.2230834960937,284.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070166317746,6.6844663137999305e-09,0.0010070099961012,-0.0165643282234668,0.0,0.0,0.0,-0.0081265959888696,60.0,16.514972686767578,-0.0,-6.914044803352226e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,9.441129077458754e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.942024189513175e-05,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.343153265537694e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.94200599961914e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0004716024559456,284.8543701171875,294.1499938964844,295.15771484375,293.59521484375,296.6734313964844,295.2152709960937,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060395579785,6.5702305818149415e-09,0.0010060330387204,-0.016265096142888,0.0,0.0,0.0,-0.0080699641257524,60.0,16.451622009277344,-0.0,-6.900636151385697e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.433358354726806e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.933841647580266e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,7.337109127547592e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.933822730090468e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004712143563665,284.8509521484375,294.1499938964844,295.1498718261719,293.5876770019531,296.6599426269531,295.2076416015625,284.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052111465483,6.473343194812742e-09,0.0010052047437056,-0.0160113032907247,0.0,0.0,0.0,-0.0080219339579343,60.0,16.391855239868164,-0.0,-6.88927386249816e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.425594907952473e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.925665654009208e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.331070810323581e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.925647464115173e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,0.0004708265478257,284.8475341796875,294.1499938964844,295.14208984375,293.5802001953125,296.6464538574219,295.20001220703125,284.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376540184760415e-09,0.0010043766815215,-0.015757730230689,0.0,0.0,0.0,-0.0079739429056644,60.0,16.332090377807617,-0.0,-6.877930758264483e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.41929392865859e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.919029980665071e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,7.326169725274667e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.919011790771036e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.0004705118190031,284.8442077636719,294.1499938964844,295.13433837890625,293.5727233886719,296.6330871582031,295.1925354003906,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037116007879,6.297960375434286e-09,0.0010037053143605,-0.0155518883839249,0.0,0.0,0.0,-0.0079349903389811,60.0,16.27585792541504,-0.0,-6.868729940379127e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.413455700268968e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.912881796481088e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.321628072531894e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,9.912863606587052e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0004702201986219,284.8409118652344,294.1499938964844,295.1266174316406,293.5653076171875,296.6197204589844,295.1850891113281,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.2251457322304304e-09,0.0010030835401266,-0.0153611460700631,0.0,0.0,0.0,-0.0078988978639245,60.0,16.22062873840332,-0.0,-6.860209822434626e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.408349433215336e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,9.907504136208443e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,7.317656127270311e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.90748594631441e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0004699651326518,284.837646484375,294.1499938964844,295.1189270019531,293.5578918457031,296.6064453125,295.1776733398437,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025452356785,6.161453125486105e-09,0.0010025390656664,-0.0151942996308207,0.0,0.0,0.0,-0.0078673232346773,60.0,16.167078018188477,-0.0,-6.852761202935653e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
