time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044880,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.404044976690784e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.902971214614809e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,7.314308459172025e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.902953024720772e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0004697501426562,284.8344116210937,294.1499938964844,295.1112365722656,293.5505065917969,296.5932006835937,295.1702880859375,284.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020838817581,6.1077503055173565e-09,0.0010020778281614,-0.0150536224246025,0.0,0.0,0.0,-0.007840690203011,60.0,16.115373611450195,-0.0,-6.84648426840795e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.400531416758896e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,9.899270662572236e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,7.311574881896377e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.8992524726782e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0004695746174547,284.83123779296875,294.1499938964844,295.1036071777344,293.54315185546875,296.5800170898437,295.1629333496094,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001710887067,6.063902269204391e-09,0.0010017048334702,-0.0149387558922171,0.0,0.0,0.0,-0.0078189624473452,60.0,16.065372467041016,-0.0,-6.841361255283118e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.39782476052642e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.896419214783236e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.309469219762832e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.896401752484962e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004694394010584,284.8280944824219,294.1499938964844,295.095947265625,293.5357971191406,296.56689453125,295.15557861328125,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014198487624,6.030103527621122e-09,0.0010014137951657,-0.0148502197116613,0.0,0.0,0.0,-0.007802196778357,60.0,16.01729393005371,-0.0,-6.837413479843235e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.39581950660795e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.8943077318836e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,7.307909254450351e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.894290269585326e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0004693392838817,284.82501220703125,294.1499938964844,295.0883178710937,293.5284423828125,296.5538024902344,295.148193359375,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012076236307,6.005058672542418e-09,0.001001201570034,-0.0147846089676022,0.0,0.0,0.0,-0.0077897906303405,60.0,15.970739364624023,-0.0,-6.834488885942849e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,9.394626249559224e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,9.89305044640787e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,7.306980842258781e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.893033711705355e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0004692796501331,284.82196044921875,294.1499938964844,295.0806884765625,293.5211181640625,296.5408020019531,295.14080810546875,284.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010778205469,5.990119511523062e-09,0.0010010717669501,-0.014745476655662,0.0,0.0,0.0,-0.0077823745086789,60.0,15.92618465423584,-0.0,-6.832745214069291e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.39401361392811e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.892405796563251e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,7.306504267035052e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,9.89238833426498e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0004692490911111,284.8189392089844,294.1499938964844,295.07305908203125,293.5137634277344,296.5278015136719,295.1334228515625,284.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010139085352,5.9824256659624114e-09,0.0010010078549385,-0.0147253200411796,0.0,0.0,0.0,-0.0077785695903003,60.0,15.882877349853516,-0.0,-6.831846377508556e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,9.394164226250724e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,9.89256368484348e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,7.306620682356879e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,9.892546222545208e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0004692565998993,284.81597900390625,294.1499938964844,295.0654296875,293.50640869140625,296.514892578125,295.1259765625,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.98423088860045e-09,0.0010010212427005,-0.0147300511598587,0.0,0.0,0.0,-0.0077794543467462,60.0,15.84153938293457,-0.0,-6.832057408701075e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.394795779371634e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,9.893227979773656e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,7.307111809495836e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,9.893211245071144e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0004692881484515,284.81304931640625,294.1499938964844,295.05780029296875,293.49908447265625,296.5019836425781,295.1184997558594,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010959813371,5.992033536017516e-09,0.0010010899277403,-0.0147504890337586,0.0,0.0,0.0,-0.0077833323739469,60.0,15.80123519897461,-0.0,-6.83296832448832e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.396026143804193e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.89452310022898e-05,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,7.308068597922102e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,9.894506365526468e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0004693496157415,284.8101806640625,294.1499938964844,295.0501403808594,293.49169921875,296.4891357421875,295.1109924316406,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012264829128,6.007301767141371e-09,0.0010012204293161,-0.014790485613048,0.0,0.0,0.0,-0.0077909012325108,60.0,15.76244068145752,-0.0,-6.834751076212342e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.3977439973969e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,9.896332630887628e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.309404463740066e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,9.896315896185116e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004694354429375,284.80731201171875,294.1499938964844,295.04248046875,293.4843139648437,296.476318359375,295.1034240722656,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014089057222,6.028644694566765e-09,0.0010014029685407,-0.0148463966324925,0.0,0.0,0.0,-0.0078014815226197,60.0,15.724929809570312,-0.0,-6.837242949586654e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.399853297509252e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.898553253151476e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,7.311045192182064e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,9.898536518448964e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0004695408279076,284.8045349121094,294.1499938964844,295.0347595214844,293.4768981933594,296.46356201171875,295.0957946777344,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016310261562,6.054860168802634e-09,0.0010016249725595,-0.0149150723591446,0.0,0.0,0.0,-0.0078144669532775,60.0,15.688624382019045,-0.0,-6.84030538877778e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,9.402377327205612e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.901211160467938e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.31300751795061e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.901194425765424e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0004696669348049,284.8017883300781,294.1499938964844,295.02703857421875,293.469482421875,296.45086669921875,295.088134765625,284.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019014589488,6.086249282333256e-09,0.0010018952889367,-0.0149972969666123,0.0,0.0,0.0,-0.0078300377354025,60.0,15.653400421142578,-0.0,-6.843971789294302e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,9.405102173332124e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.904079342959447e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,7.31512627680786e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.904063335852696e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0004698030243162,284.799072265625,294.1499938964844,295.019287109375,293.4620056152344,296.43817138671875,295.0804138183594,284.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002189121209,6.120129736331137e-09,0.001002182951197,-0.0150860529392957,0.0,0.0,0.0,-0.0078468238934874,60.0,15.618928909301758,-0.0,-6.847930933417956e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.408160258317366e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,9.907299681799486e-05,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,7.317504787351936e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.907283674692736e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0004699557903222,284.79638671875,294.1499938964844,295.011474609375,293.4544982910156,296.425537109375,295.0726013183594,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025163646787,6.158174858938992e-09,0.0010025101946666,-0.0151857128366827,0.0,0.0,0.0,-0.0078656934201717,60.0,15.585606575012209,-0.0,-6.85237822040108e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.411273640580475e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.910577500704676e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,7.319925498450175e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.910561493597923e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0004701112920884,284.7937316894531,294.1499938964844,295.0036315917969,293.44696044921875,296.4129333496094,295.0647888183594,284.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028455872088,6.196896329413448e-09,0.0010028393007814,-0.0152871487662196,0.0,0.0,0.0,-0.0078848795965313,60.0,15.552541732788086,-0.0,-6.856905798713342e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.41454927669838e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,9.91402703220956e-05,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,7.322473538806662e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.914011025102808e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0004702749720308,284.7911682128906,294.1499938964844,294.9957580566406,293.4393615722656,296.4003601074219,295.056884765625,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031958809122,6.237657501628746e-09,0.0010031895944848,-0.0153939230367541,0.0,0.0,0.0,-0.0079050958156585,60.0,15.520591735839844,-0.0,-6.861673540470292e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.417868568561973e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.917521674651653e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,7.325055048568174e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,9.9175056675449e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0004704407474491,284.78857421875,294.1499938964844,294.9878234863281,293.4317321777344,296.3878173828125,295.0489501953125,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035472223535,6.278945807736136e-09,0.0010035409359261,-0.0155020812526345,0.0,0.0,0.0,-0.0079255551099777,60.0,15.488642692565918,-0.0,-6.866504520530725e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.420973947271705e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.920791490003468e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,7.327469938900322e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,9.920776210492475e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,0.0004705958999693,284.7860717773437,294.1499938964844,294.9798278808594,293.4240417480469,296.3753356933594,295.0409240722656,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003879471682,6.317581124903881e-09,0.0010038730688393,-0.0156032852828502,0.0,0.0,0.0,-0.0079447170719504,60.0,15.45740795135498,-0.0,-6.871027125043838e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.423860319657253e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,9.923830657498912e-05,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,7.329714571824297e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,9.92381537798792e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0004707400803454,284.7836303710937,294.1499938964844,294.9717712402344,293.4162902832031,296.3628845214844,295.0328369140625,284.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041863424703,6.353483517074211e-09,0.0010041799396276,-0.01569733209908,0.0,0.0,0.0,-0.0079625146463513,60.0,15.426426887512209,-0.0,-6.875230695868595e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.426363976672292e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.92646673694253e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,7.331661618081853e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.92645145743154e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0004708651395048,284.78125,294.1499938964844,294.9636535644531,293.4084777832031,296.3504943847656,295.0246887207031,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100445211865,6.3846159470415395e-09,0.0010044457158073,-0.0157788842916488,0.0,0.0,0.0,-0.0079779466614127,60.0,15.395475387573242,-0.0,-6.87887649064578e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,9.428883640794083e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.929120278684422e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.333621033467352e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,9.929104999173433e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0004709910426754,284.77886962890625,294.1499938964844,294.9554443359375,293.40057373046875,296.3381042480469,295.0165405273437,284.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047195246443,6.415954878491448e-09,0.0010047131218016,-0.015860978513956,0.0,0.0,0.0,-0.0079934792593121,60.0,15.364523887634276,-0.0,-6.882548575504188e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.43022096180357e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.930528176482768e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,7.334660767810419e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.930512169376016e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0004710578359663,284.7766418457031,294.1499938964844,294.9472045898437,293.39263916015625,296.3258361816406,295.0082702636719,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048612020909,6.432554044977223e-09,0.0010048547992482,-0.0159044582396745,0.0,0.0,0.0,-0.0080017065629363,60.0,15.332897186279297,-0.0,-6.884493330971966e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.431552462046966e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,9.93193025351502e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,7.335696136578918e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,9.931914246408267e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0004711243382189,284.7744140625,294.1499938964844,294.9388427734375,293.3846130371094,296.3135681152344,294.9999694824219,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050026467069,6.4490861539923125e-09,0.0010049962438642,-0.0159477647393941,0.0,0.0,0.0,-0.0080099031329154,60.0,15.301268577575684,-0.0,-6.886430981012381e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.433214290766044e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.93367939372547e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,7.336988346651196e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.93366411421448e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0004712073423434,284.7721252441406,294.1499938964844,294.930419921875,293.3764953613281,296.30126953125,294.9917297363281,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051808785647,6.469732305447451e-09,0.0010051743593066,-0.0160018447786569,0.0,0.0,0.0,-0.0080201467499136,60.0,15.269777297973633,-0.0,-6.888850379027647e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,9.433481318410486e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.93396097328514e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.337196439038962e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.933945693774147e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0004712207301054,284.7699890136719,294.1499938964844,294.9219055175781,293.3682861328125,296.2890625,294.9833679199219,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211030133,6.473007907459305e-09,0.001005204510875,-0.0160104241222143,0.0,0.0,0.0,-0.0080217812210321,60.0,15.237180709838867,-0.0,-6.889234072104955e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,9.434157982468604e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.934672561939806e-05,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.337721763178706e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.934658010024576e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004712545196525,284.7677917480469,294.1499938964844,294.9132995605469,293.3600158691406,296.2768249511719,294.9750366210937,284.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052806464955,6.4813763245297196e-09,0.0010052741272374,-0.0160323455929756,0.0,0.0,0.0,-0.0080259200185537,60.0,15.2049560546875,-0.0,-6.89021533162304e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.433383092982696e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.933856199495494e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,7.33711858629249e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.933840919984505e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.000471215811558,284.7657165527344,294.1499938964844,294.9045715332031,293.35162353515625,296.2646789550781,294.9665832519531,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051996214315,6.4716618730642494e-09,0.0010051931021735,-0.0160068981349468,0.0,0.0,0.0,-0.0080211143940687,60.0,15.171307563781738,-0.0,-6.889076331617616e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.433062223251908e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.933518595062196e-05,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,7.336869020946324e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.933503315551206e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0004711998044513,284.7636108398437,294.1499938964844,294.895751953125,293.3431396484375,296.25250244140625,294.95819091796875,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051629506051,6.467606006310689e-09,0.0010051564313471,-0.0159962754696607,0.0,0.0,0.0,-0.0080190934240818,60.0,15.138144493103027,-0.0,-6.888600978527394e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.43165723583661e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.932038665283471e-05,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,7.335776172112674e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.932023385772482e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.000471129635116,284.7615661621094,294.1499938964844,294.8868408203125,293.3345642089844,296.2403564453125,294.94970703125,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050106793642,6.450042278061119e-09,0.0010050042765215,-0.0159502699971199,0.0,0.0,0.0,-0.0080103762447834,60.0,15.103824615478516,-0.0,-6.886542536221897e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.429798956261948e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.930081432685256e-05,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.334330439334735e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.930066880770028e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004710368230007,284.7595520019531,294.1499938964844,294.8778076171875,293.32586669921875,296.228271484375,294.9411926269531,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048123076558,6.426831955508305e-09,0.0010048059048131,-0.0158894695341587,0.0,0.0,0.0,-0.0079988706856966,60.0,15.06887435913086,-0.0,-6.883822578629406e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.427242184756324e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.927388600772248e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,7.332341920118779e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.927374048857018e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,0.0004709091153927,284.7575988769531,294.1499938964844,294.86865234375,293.31707763671875,296.2161865234375,294.9326477050781,284.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045425733551,6.394921925334529e-09,0.0010045361705124,-0.0158058796077966,0.0,0.0,0.0,-0.0079830670729279,60.0,15.033126831054688,-0.0,-6.880083702753836e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,9.424546442460267e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.924549522111192e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,7.330244989134371e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,9.924534970195964e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0004707744519691,284.75567626953125,294.1499938964844,294.8594055175781,293.3081359863281,296.2041320800781,294.924072265625,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.3612715095473504e-09,0.0010042459471151,-0.0157177336513996,0.0,0.0,0.0,-0.0079663721844553,60.0,14.9971284866333,-0.0,-6.876143032741312e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.4209099188447e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.920720185618848e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,7.327416096813977e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,9.92070563370362e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0004705928149633,284.7538452148437,294.1499938964844,294.8500061035156,293.2991027832031,296.192138671875,294.9154663085937,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038670152425,6.315911349474845e-09,0.0010038607288151,-0.0155989089980721,0.0,0.0,0.0,-0.0079438993707299,60.0,14.960076332092283,-0.0,-6.870831015248768e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.41729886108078e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.916917042573914e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,7.324607577174902e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.916902490658686e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0004704124294221,284.7519836425781,294.1499938964844,294.8405456542969,293.2900085449219,296.1801452636719,294.90679931640625,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034793522208,6.270857166867927e-09,0.0010034730657935,-0.0154808908700943,0.0,0.0,0.0,-0.007921552285552,60.0,14.922910690307615,-0.0,-6.865558077606694e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,9.412819053977728e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.912199311656876e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,7.321122393477708e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.912184759741648e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0004701886791735,284.7502136230469,294.1499938964844,294.8310852050781,293.2808837890625,296.168212890625,294.8981628417969,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.214985859287481e-09,0.0010029978584498,-0.0153345307335257,0.0,0.0,0.0,-0.0078938668593764,60.0,14.884882926940918,-0.0,-6.8590210844377e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.40822355914861e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.907359344651924e-05,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,7.317548443097621e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.907345520332456e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0004699591372627,284.7484436035156,294.1499938964844,294.82159423828125,293.27178955078125,296.1562805175781,294.8894958496094,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025107767432,6.157670817685812e-09,0.0010025046067312,-0.0151843931525945,0.0,0.0,0.0,-0.0078654373064637,60.0,14.846654891967772,-0.0,-6.85231924535401e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,9.40319150686264e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.902060264721511e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,7.31363397790119e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.902046440402046e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,0.0004697077674791,284.74676513671875,294.1499938964844,294.8121337890625,293.2626647949219,296.1443786621094,294.880859375,284.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019768960773,6.094921900512418e-09,0.0010019708424806,-0.0150200147181749,0.0,0.0,0.0,-0.0078343441709876,60.0,14.808048248291016,-0.0,-6.844985023235496e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.39787641982548e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,9.89646287052892e-05,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.309499778784811e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.896449046209456e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0004694422823376,284.7450866699219,294.1499938964844,294.8026428222656,293.2535400390625,296.13250732421875,294.8721923828125,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014068102464,6.028638921407037e-09,0.0010014008730649,-0.0148463826626539,0.0,0.0,0.0,-0.0078014684841036,60.0,14.769033432006836,-0.0,-6.837242239043917e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.392395440954716e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.89069085335359e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,7.3052360676229e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.89067630143836e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,0.0004691684735007,284.74346923828125,294.1499938964844,294.7931823730469,293.2444152832031,296.12066650390625,294.8635559082031,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008222889155,5.9602895952082235e-09,0.0010008163517341,-0.0146673331037163,0.0,0.0,0.0,-0.0077675841748714,60.0,14.729765892028809,-0.0,-6.829262844121331e-08,0.0,280.8808288574219,283.6301574707031,297.06005859375,298.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3921283476896675e-21,-1.6960641738448338e-21,-1.6960641738448338e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
